time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.4289855957031,279.5702514648437,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.071814933837015e-12,5.840113913896397e-18,4.071808862304849e-12,-4.017360229202627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1906043201624925e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.4114074707031,279.5567626953125,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798794289515585e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.316184317090574e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.4114074707031,279.5567626953125,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798794289515585e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.316184317090574e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.3946228027344,279.5440979003906,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798794289515585e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.791683019955144e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.3946228027344,279.5440979003906,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798794289515585e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.791683019955144e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.3865966796875,279.5381164550781,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.7987938759252775e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.062999239972669e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,-2.558389969060243e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,-2.694109583860349e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,-1.989861319337885e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,-2.694107686506547e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,-1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.3787536621094,279.5323181152344,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,1.350511716347036e-12,1.7574746651347722e-18,-1.350513451070512e-12,1.2936481313258197e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.810575297639843e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.3638610839844,279.5214233398437,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798794289515585e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.332376483759617e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.3638610839844,279.5214233398437,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798794289515585e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.332376483759617e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.3500061035156,279.511474609375,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798794289515585e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.0591199552438866e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.558389969060243e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.694109583860349e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.989861319337885e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.694107686506547e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2779686163477688e-12,287.3265686035156,294.1499938964844,280.3500061035156,279.511474609375,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3606516087449894e-12,3.798794289515585e-18,1.3606478140373857e-12,-1.3618559405181865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.0591199552438866e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,6.943470243214733e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,7.311813376986721e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,5.40048361585832e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,7.311808047916202e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,3.4684067173884614e-08,287.3265686035156,294.1499938964844,280.33856201171875,279.504638671875,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.39887866529898e-08,9.254318773972705e-14,7.398869428243415e-08,-1.693016997705854e-07,0.0,0.0,0.0,-4.167523002251984e-07,60.0,-0.0002112503716489,-0.0,-3.732093075353656e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,6.943470243214733e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,7.311813376986721e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,5.40048361585832e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,7.311808047916202e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,3.4684067173884614e-08,287.3265686035156,294.1499938964844,280.33856201171875,279.504638671875,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.39887866529898e-08,9.254318773972705e-14,7.398869428243415e-08,-1.693016997705854e-07,0.0,0.0,0.0,-4.167523002251984e-07,60.0,-0.0002112503716489,-0.0,-3.732093075353656e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,1.1435721347652361e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,1.204237349838877e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,8.894460989949948e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,1.204236497187594e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,5.712379333999706e-07,287.3265686035156,294.1499938964844,280.3308410644531,279.5028381347656,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.218491320287285e-06,1.5240379487926892e-12,1.2184897286715568e-06,-2.7882254016731167e-06,0.0,0.0,0.0,-6.863410817459226e-06,60.0,-0.0034175079781562,-0.0,-1.0123401005283569e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,1.1435721347652361e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,1.204237349838877e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,8.894460989949948e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,1.204236497187594e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,5.712379333999706e-07,287.3265686035156,294.1499938964844,280.3308410644531,279.5028381347656,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.218491320287285e-06,1.5240379487926892e-12,1.2184897286715568e-06,-2.7882254016731167e-06,0.0,0.0,0.0,-6.863410817459226e-06,60.0,-0.0034175079781562,-0.0,-1.0123401005283569e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,2.50177521365913e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,2.6344915227127785e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.9458276767636562e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,2.634489817410213e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,1.2496884664869867e-06,287.3265686035156,294.1499938964844,280.32830810546875,279.5037536621094,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656719001039164e-06,3.3341085968474626e-12,2.6656684894987848e-06,-6.099754045862937e-06,0.0,0.0,0.0,-1.5014971722848712e-05,60.0,-0.0077168471179902,-0.0,-4.845023579384822e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,4.773712589667412e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,5.026952294429066e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,3.712892180374183e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,5.026948883823934e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,2.384568006164045e-06,287.3265991210937,294.1499938964844,280.32666015625,279.505859375,286.39190673828125,284.316162109375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.086456894787261e-06,6.3619188042651764e-12,5.086450528324349e-06,-1.1639138392638417e-05,0.0,0.0,0.0,-2.8650567401200533e-05,60.0,-0.0151116680353879,-0.0,-1.7640538552479712e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,1.371388862025924e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,1.4441394569075785e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,1.066637082658417e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,1.4441384337260388e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,6.850370482425205e-06,287.3265991210937,294.1499938964844,280.3258361816406,279.51336669921875,286.39190673828125,284.31622314453125,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612394807045348e-05,1.8276496635549755e-11,1.4612376617151313e-05,-3.343693242641166e-05,0.0,0.0,0.0,-8.230749517679214e-05,60.0,-0.0457493402063846,-0.0,-1.4558630342942358e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,1.371388862025924e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,1.4441394569075785e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,1.066637082658417e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,1.4441384337260388e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,6.850370482425205e-06,287.3265991210937,294.1499938964844,280.3258361816406,279.51336669921875,286.39190673828125,284.31622314453125,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612394807045348e-05,1.8276496635549755e-11,1.4612376617151313e-05,-3.343693242641166e-05,0.0,0.0,0.0,-8.230749517679214e-05,60.0,-0.0457493402063846,-0.0,-1.4558630342942358e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,3.0958628940425115e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,3.2600946724414825e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,2.407896317890845e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,3.260092398704728e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,1.5464474927284755e-05,287.3267517089844,294.1499938964844,280.3282165527344,279.525146484375,286.39178466796875,284.3164367675781,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.298707088106312e-05,4.1258722133230557e-11,3.2987027225317433e-05,-7.548287248937413e-05,0.0,0.0,0.0,-0.0001858068280853,60.0,-0.1075740382075309,-0.0,-7.419296427224609e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,3.0958628940425115e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,3.2600946724414825e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,2.407896317890845e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,3.260092398704728e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,1.5464474927284755e-05,287.3267517089844,294.1499938964844,280.3282165527344,279.525146484375,286.39178466796875,284.3164367675781,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.298707088106312e-05,4.1258722133230557e-11,3.2987027225317433e-05,-7.548287248937413e-05,0.0,0.0,0.0,-0.0001858068280853,60.0,-0.1075740382075309,-0.0,-7.419296427224609e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,5.91702337260358e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,6.230914550542366e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,4.602135049935896e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,6.230910003068857e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,2.955675518023781e-05,287.32696533203125,294.1499938964844,280.3336486816406,279.5408935546875,286.3914489746094,284.3170471191406,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.304731505224481e-05,7.885665731510727e-11,6.304723501671106e-05,-0.0001442682842025,0.0,0.0,0.0,-0.0003551276749931,60.0,-0.2131677716970443,-0.0,-2.7102284305691166e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,5.91702337260358e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,6.230914550542366e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,4.602135049935896e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,6.230910003068857e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,2.955675518023781e-05,287.32696533203125,294.1499938964844,280.3336486816406,279.5408935546875,286.3914489746094,284.3170471191406,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.304731505224481e-05,7.885665731510727e-11,6.304723501671106e-05,-0.0001442682842025,0.0,0.0,0.0,-0.0003551276749931,60.0,-0.2131677716970443,-0.0,-2.7102284305691166e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,4.871883356827311e-05,287.3279113769531,294.1499938964844,280.3419494628906,279.56036376953125,286.390380859375,284.3183288574219,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998088716464906e-10,0.0001039220151142,-0.0002378000936005,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3687984645366668,-0.0,-7.363531451254343e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,4.871883356827311e-05,287.3279113769531,294.1499938964844,280.3419494628906,279.56036376953125,286.390380859375,284.3183288574219,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221460814,1.2998088716464906e-10,0.0001039220151142,-0.0002378000936005,0.0,0.0,0.0,-0.0005853640614077,60.0,-0.3687984645366668,-0.0,-7.363531451254343e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,1.1859143342007885e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,1.248825719812885e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.223789675161242e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,1.2488248103181832e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,5.92388714721892e-05,287.3287353515625,294.1499938964844,280.3471374511719,279.5714111328125,286.3893127441406,284.3191833496094,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613619148731231,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.3998995200381614e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198913574219,0.0,0.0,1.4741625818714963e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,1.0888120414165314e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,1.4741614904778544e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.992787530180067e-05,287.3298034667969,294.1499938964844,280.3529968261719,279.5832824707031,286.38775634765625,284.32000732421875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636940045,1.8656678979489527e-10,0.0001491635048296,-0.0003413238155189,0.0,0.0,0.0,-0.0008401968516409,60.0,-0.5587286353111267,-0.0,-1.517025949304695e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.858111318142619e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219970703125,0.0,0.0,1.956681808223948e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,1.445199450245127e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.956680534931365e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.281649545300752e-05,287.33258056640625,294.1499938964844,280.3665771484375,279.6093444824219,286.3829040527344,284.321044921875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979876105906,2.476334137746505e-10,0.000197987363208,-0.0004530451551545,0.0,0.0,0.0,-0.0011152083752676,60.0,-0.7634076476097107,-0.0,-2.6726536539456447e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.858111318142619e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219970703125,0.0,0.0,1.956681808223948e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,1.445199450245127e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.956680534931365e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.281649545300752e-05,287.33258056640625,294.1499938964844,280.3665771484375,279.6093444824219,286.3829040527344,284.321044921875,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979876105906,2.476334137746505e-10,0.000197987363208,-0.0004530451551545,0.0,0.0,0.0,-0.0011152083752676,60.0,-0.7634076476097107,-0.0,-2.6726536539456447e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.5207220460288227e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,2.654443414940033e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.960564077307936e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,2.6544415959506296e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,0.0001259152777493,287.3363952636719,294.1499938964844,280.3825378417969,279.6383056640625,286.373779296875,284.3186950683594,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685904910322,3.3594022008642805e-10,0.0002685901417862,-0.0006146024679765,0.0,0.0,0.0,-0.0015128951054066,60.0,-1.0192850828170776,-0.0,-4.918686347110679e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.5207220460288227e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,2.654443414940033e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.960564077307936e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,2.6544415959506296e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,0.0001259152777493,287.3363952636719,294.1499938964844,280.3825378417969,279.6383056640625,286.373779296875,284.3186950683594,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685904910322,3.3594022008642805e-10,0.0002685901417862,-0.0006146024679765,0.0,0.0,0.0,-0.0015128951054066,60.0,-1.0192850828170776,-0.0,-4.918686347110679e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,3.7314890505513176e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,3.929440208594315e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,2.9022727176197805e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.929437298211269e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0001863955840235,287.340576171875,294.1499938964844,280.4007263183594,279.6698913574219,286.3539123535156,284.3033752441406,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950266109313,4.947222076445712e-10,0.0003950261161662,-0.0009056068374775,0.0,0.0,0.0,-0.0022254700306802,60.0,-1.4421322345733645,-0.0,-1.0778627768104345e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,3.7314890505513176e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,3.929440208594315e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,2.9022727176197805e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.929437298211269e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0001863955840235,287.340576171875,294.1499938964844,280.4007263183594,279.6698913574219,286.3539123535156,284.3033752441406,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950266109313,4.947222076445712e-10,0.0003950261161662,-0.0009056068374775,0.0,0.0,0.0,-0.0022254700306802,60.0,-1.4421322345733645,-0.0,-1.0778627768104345e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,4.631291085388512e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,4.8769754357635975e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,3.6021196137880906e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,4.876972161582671e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,0.0002313425502507,287.3416748046875,294.1499938964844,280.42095947265625,279.703857421875,286.30670166015625,284.2623596191406,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006688039284199,7.928250278510515e-10,0.0006688031135126,-0.0014155461685732,0.0,0.0,0.0,-0.0037404096219688,60.0,-2.258228540420532,-0.0,-1.6603632246869893e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,4.631291085388512e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,4.8769754357635975e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,3.6021196137880906e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,4.876972161582671e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,0.0002313425502507,287.3416748046875,294.1499938964844,280.42095947265625,279.703857421875,286.30670166015625,284.2623596191406,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006688039284199,7.928250278510515e-10,0.0006688031135126,-0.0014155461685732,0.0,0.0,0.0,-0.0037404096219688,60.0,-2.258228540420532,-0.0,-1.6603632246869893e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,6.0279980971245095e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335327148437,0.0,0.0,6.34777607046999e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,4.688448825618252e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,6.347771704895422e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0003011109656654,287.3419494628906,294.1499938964844,280.4317932128906,279.7216491699219,286.2657165527344,284.2361755371094,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008753588772378,1.0025055230400426e-09,0.0008753578877076,-0.0017602435545995,0.0,0.0,0.0,-0.0048795654438436,60.0,-2.9866514205932617,-0.0,-2.812839916543908e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.006697655422613e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4318542480469,0.0,0.0,9.484492329647765e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.005217776168138e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.484485781285912e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004499031347222,287.3402709960937,294.1499938964844,280.4430847167969,279.7398986816406,286.2191162109375,284.2016296386719,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863699087873,1.1784866416064688e-09,0.000986368744634,-0.0021118882577866,0.0,0.0,0.0,-0.0055299503728747,60.0,-3.633804321289064,-0.0,-6.279567088540716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.029879583977164e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273681640625,0.0,0.0,9.508904622634871e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.023248326731846e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.50889734667726e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0004510611470323,287.33544921875,294.1499938964844,280.4669494628906,279.7777709960937,286.12115478515625,284.1022644042969,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.1624436378479,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
