time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.029879583977164e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4273681640625,0.0,0.0,9.508904622634871e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,7.023248326731846e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.50889734667726e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,0.0004510611470323,287.33544921875,294.1499938964844,280.4669494628906,279.7777709960937,286.12115478515625,284.1022644042969,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.1624436378479,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.050958760781214e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228820800781,0.0,0.0,9.531101386528462e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.039642514428124e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.53109483816661e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004521140654105,287.33062744140625,294.1499938964844,280.4924011230469,279.8171691894531,286.0248718261719,283.9595031738281,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703094554272866e-09,0.0009644122328609,-0.0035130316391587,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.227766990661621,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.050958760781214e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228820800781,0.0,0.0,9.531101386528462e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,7.039642514428124e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.53109483816661e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004521140654105,287.33062744140625,294.1499938964844,280.4924011230469,279.8171691894531,286.0248718261719,283.9595031738281,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703094554272866e-09,0.0009644122328609,-0.0035130316391587,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.227766990661621,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.061296441359444e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184265136719,0.0,0.0,9.541987674310803e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.04768390278332e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.54198112594895e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004526304837781,287.32586669921875,294.1499938964844,280.51922607421875,279.8578491210937,285.9305725097656,283.79498291015625,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.831837903587541e-09,0.0009655132889747,-0.0038503920659422,0.0,0.0,0.0,-0.0057209301739931,60.0,-4.225381374359131,-0.0,-6.35591135278446e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.061296441359444e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184265136719,0.0,0.0,9.541987674310803e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.04768390278332e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.54198112594895e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004526304837781,287.32586669921875,294.1499938964844,280.51922607421875,279.8578491210937,285.9305725097656,283.79498291015625,286.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.831837903587541e-09,0.0009655132889747,-0.0038503920659422,0.0,0.0,0.0,-0.0057209301739931,60.0,-4.225381374359131,-0.0,-6.35591135278446e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.065533959073946e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,9.54644929151982e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.050979183986783e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.54644347075373e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.0004528421559371,287.32110595703125,294.1499938964844,280.5473022460937,279.8995361328125,285.8383178710937,283.6263732910156,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.88456694694139e-09,0.0009659643983468,-0.0039885630831122,0.0,0.0,0.0,-0.0057470710016787,60.0,-4.211768627166748,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.065533959073946e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,9.54644929151982e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.050979183986783e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.54644347075373e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.0004528421559371,287.32110595703125,294.1499938964844,280.5473022460937,279.8995361328125,285.8383178710937,283.6263732910156,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.88456694694139e-09,0.0009659643983468,-0.0039885630831122,0.0,0.0,0.0,-0.0057470710016787,60.0,-4.211768627166748,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.065501217264682e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41180419921875,0.0,0.0,9.546415822114795e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,7.050953718135133e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.546409273752944e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0004528405261225,287.3187561035156,294.1499938964844,280.5617370605469,279.920654296875,285.79296875,283.5447998046875,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.884133293827972e-09,0.0009659607312642,-0.0039874273352324,0.0,0.0,0.0,-0.0057468563318252,60.0,-4.203084468841553,-0.0,-6.361801041521177e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.065548510989174e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095764160156,0.0,0.0,9.54646457103081e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.050990097923204e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.546458022668958e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004528428835328,287.3164367675781,294.1499938964844,280.5764465332031,279.9419250488281,285.7481384277344,283.46588134765625,286.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659672505222,1.8846852967158156e-09,0.000965965387877,-0.0039888736791908,0.0,0.0,0.0,-0.0057471296750009,60.0,-4.193696022033691,-0.0,-6.361863569281925e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.072748071048407e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,9.55404611886479e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,7.05658967490308e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.554039570502935e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0004532024904619,287.311767578125,294.1499938964844,280.6064758300781,279.9847717285156,285.659912109375,283.3106994628906,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334379628,1.974322705322606e-09,0.0009667314589023,-0.0042237597517669,0.0,0.0,0.0,-0.0057915644720196,60.0,-4.175289154052734,-0.0,-6.371965355356224e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.072748071048407e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,9.55404611886479e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,7.05658967490308e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.554039570502935e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0004532024904619,287.311767578125,294.1499938964844,280.6064758300781,279.9847717285156,285.659912109375,283.3106994628906,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334379628,1.974322705322606e-09,0.0009667314589023,-0.0042237597517669,0.0,0.0,0.0,-0.0057915644720196,60.0,-4.175289154052734,-0.0,-6.371965355356224e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.099650924326852e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,9.582376515027136e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.07751460140571e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.582370694261044e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0004545463889371,287.3071594238281,294.1499938964844,280.63726806640625,280.02783203125,285.5735778808594,283.1402282714844,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.309453517312932e-09,0.0009695965563878,-0.0051019312813878,0.0,0.0,0.0,-0.0059577003121376,60.0,-4.162271976470947,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.099650924326852e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,9.582376515027136e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.07751460140571e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.582370694261044e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0004545463889371,287.3071594238281,294.1499938964844,280.63726806640625,280.02783203125,285.5735778808594,283.1402282714844,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.309453517312932e-09,0.0009695965563878,-0.0051019312813878,0.0,0.0,0.0,-0.0059577003121376,60.0,-4.162271976470947,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.14648044272326e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,9.631690045353024e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.113937317626551e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.631684224586934e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0004568856093101,287.30255126953125,294.1499938964844,280.66864013671875,280.0707702636719,285.4888610839844,282.93218994140625,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745877468958,2.892843520285736e-09,0.0009745848365128,-0.0066306069493293,0.0,0.0,0.0,-0.0062469104304909,60.0,-4.157693862915039,-0.0,-6.475940494965472e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.14648044272326e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,9.631690045353024e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.113937317626551e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.631684224586934e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0004568856093101,287.30255126953125,294.1499938964844,280.66864013671875,280.0707702636719,285.4888610839844,282.93218994140625,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745877468958,2.892843520285736e-09,0.0009745848365128,-0.0066306069493293,0.0,0.0,0.0,-0.0062469104304909,60.0,-4.157693862915039,-0.0,-6.475940494965472e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.196005703415722e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921203613281,0.0,0.0,9.683841926744208e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.152456237236038e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.683836105978116e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004593594640027,287.2979736328125,294.1499938964844,280.700439453125,280.1133117675781,285.4057312011719,282.6860046386719,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509817547708849e-09,0.0009798610117286,-0.0082472339272499,0.0,0.0,0.0,-0.0065527730621397,60.0,-4.157894611358643,-0.0,-6.546252961925347e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.196005703415722e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921203613281,0.0,0.0,9.683841926744208e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.152456237236038e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.683836105978116e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004593594640027,287.2979736328125,294.1499938964844,280.700439453125,280.1133117675781,285.4057312011719,282.6860046386719,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509817547708849e-09,0.0009798610117286,-0.0082472339272499,0.0,0.0,0.0,-0.0065527730621397,60.0,-4.157894611358643,-0.0,-6.546252961925347e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.21725804801099e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,9.706222772365436e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.168986485339701e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.706216224003585e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004604211135301,287.29571533203125,294.1499938964844,280.7164306640625,280.1343688964844,285.3647766113281,282.55572509765625,286.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774580203952382e-09,0.0009821251733228,-0.0089409602805972,0.0,0.0,0.0,-0.0066840285435318,60.0,-4.157376289367676,-0.0,-6.576542688208066e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.23744373722002e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877868652344,0.0,0.0,9.727478754939511e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.184686546679586e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.72747293417342e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0004614294157363,287.2934265136719,294.1499938964844,280.73248291015625,280.1552429199219,285.3242492675781,282.4252014160156,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.026043498583931e-09,0.0009842754807323,-0.0095998272299766,0.0,0.0,0.0,-0.0068086902610957,60.0,-4.156026363372803,-0.0,-6.605375801882475e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.28766530705616e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834533691406,0.0,0.0,9.780364780453964e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,7.22374752513133e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.780358232092112e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0004639380786102,287.2889099121094,294.1499938964844,280.7646179199219,280.1962280273437,285.2442932128906,282.167236328125,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896291885524,4.651706131397759e-09,0.0009896245319396,-0.0112390918657183,0.0,0.0,0.0,-0.0071188523434102,60.0,-4.153480052947998,-0.0,-6.677387887066288e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.28766530705616e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834533691406,0.0,0.0,9.780364780453964e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,7.22374752513133e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.780358232092112e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,0.0004639380786102,287.2889099121094,294.1499938964844,280.7646179199219,280.1962280273437,285.2442932128906,282.167236328125,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896291885524,4.651706131397759e-09,0.0009896245319396,-0.0112390918657183,0.0,0.0,0.0,-0.0071188523434102,60.0,-4.153480052947998,-0.0,-6.677387887066288e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.314284397987647e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791198730469,0.0,0.0,9.808396134758368e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.244451262522489e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.808389586396515e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004652677744161,287.2843933105469,294.1499938964844,280.7966613769531,280.2359924316406,285.1658630371094,281.9200134277344,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924685582518,4.983305323946752e-09,0.0009924636688083,-0.0121078575029969,0.0,0.0,0.0,-0.0072832587175071,60.0,-4.152411937713623,-0.0,-6.715711720062245e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.314284397987647e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791198730469,0.0,0.0,9.808396134758368e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.244451262522489e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.808389586396515e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004652677744161,287.2843933105469,294.1499938964844,280.7966613769531,280.2359924316406,285.1658630371094,281.9200134277344,286.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924685582518,4.983305323946752e-09,0.0009924636688083,-0.0121078575029969,0.0,0.0,0.0,-0.0072832587175071,60.0,-4.152411937713623,-0.0,-6.715711720062245e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.308748121839017e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747863769531,0.0,0.0,9.802565182326362e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,7.240144623210654e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.80255936156027e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004649912007153,287.2799072265625,294.1499938964844,280.8284606933594,280.2742614746094,285.08941650390625,281.7242431640625,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918770520016,4.914261442223733e-09,0.0009918721625581,-0.0119269704446196,0.0,0.0,0.0,-0.0072490251623094,60.0,-4.130890846252441,-0.0,-6.707723088084094e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.308748121839017e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747863769531,0.0,0.0,9.802565182326362e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,7.240144623210654e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.80255936156027e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004649912007153,287.2799072265625,294.1499938964844,280.8284606933594,280.2742614746094,285.08941650390625,281.7242431640625,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918770520016,4.914261442223733e-09,0.0009918721625581,-0.0119269704446196,0.0,0.0,0.0,-0.0072490251623094,60.0,-4.130890846252441,-0.0,-6.707723088084094e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.304611012339592e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705139160156,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,7.236927194753662e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.000464784563519,287.2754821777344,294.1499938964844,280.85986328125,280.310791015625,285.014892578125,281.56964111328125,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660940574415e-09,0.0009914310649037,-0.0117917815223336,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107544422149658,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.304611012339592e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705139160156,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,7.236927194753662e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.000464784563519,287.2754821777344,294.1499938964844,280.85986328125,280.310791015625,285.014892578125,281.56964111328125,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660940574415e-09,0.0009914310649037,-0.0117917815223336,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107544422149658,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.299570956500248e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,9.792901255423204e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.23300690879114e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.792895434657112e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,0.0004645327862817,287.2732849121094,294.1499938964844,280.8753662109375,280.32830810546875,284.9784240722656,281.5069580078125,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.7998351959677166e-09,0.0009908939246088,-0.0116271823644638,0.0,0.0,0.0,-0.007192300632596,60.0,-4.094983100891113,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.29295492824167e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36627197265625,0.0,0.0,9.785934526007622e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.227861351566389e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.785928705241532e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004642023122869,287.2710876464844,294.1499938964844,280.8907165527344,280.3452453613281,284.9423828125,281.4517517089844,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.081814765930176,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.277358185499908e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,9.769510506885126e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.215730147436261e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.769504686119036e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0004634232318494,287.2667541503906,294.1499938964844,280.9208068847656,280.3773803710937,284.8716735839844,281.3617248535156,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.05408239364624,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.277358185499908e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,9.769510506885126e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.215730147436261e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.769504686119036e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0004634232318494,287.2667541503906,294.1499938964844,280.9208068847656,280.3773803710937,284.8716735839844,281.3617248535156,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.05408239364624,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.262975072488187e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,9.75436414591968e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.204543362604454e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.754358325153588e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004627047455869,287.262451171875,294.1499938964844,280.95001220703125,280.40692138671875,284.8028869628906,281.29473876953125,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026246070861816,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.262975072488187e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,9.75436414591968e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.204543362604454e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.754358325153588e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004627047455869,287.262451171875,294.1499938964844,280.95001220703125,280.40692138671875,284.8028869628906,281.29473876953125,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026246070861816,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.253604366676882e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,9.744496492203324e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.197255035862327e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.744490671437234e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004622366686817,287.2582092285156,294.1499938964844,280.9794311523437,280.434814453125,284.7358703613281,281.24481201171875,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9999492168426514,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.253604366676882e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,9.744496492203324e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.197255035862327e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.744490671437234e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004622366686817,287.2582092285156,294.1499938964844,280.9794311523437,280.434814453125,284.7358703613281,281.24481201171875,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9999492168426514,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.250091534340754e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495788574219,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.19452218618244e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.74079084699042e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.000462061172584,287.2539978027344,294.1499938964844,281.0102844238281,280.4623413085937,284.670654296875,281.2081604003906,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975421905517578,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.250091534340754e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495788574219,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.19452218618244e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.74079084699042e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.000462061172584,287.2539978027344,294.1499938964844,281.0102844238281,280.4623413085937,284.670654296875,281.2081604003906,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975421905517578,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.250252333004028e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475341796875,0.0,0.0,9.740966197568925e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,7.194648060249165e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.740961104398592e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,0.0004620692343451,287.2518920898437,294.1499938964844,281.0262145996094,280.4759521484375,284.6387023925781,281.1939392089844,286.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963687896728516,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.251526353182272e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454895019531,0.0,0.0,9.742307156557216e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.195638318080455e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.742302063386889e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004621328553184,287.24981689453125,294.1499938964844,281.0424499511719,280.489501953125,284.6071472167969,281.1817932128906,286.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952224731445313,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
