time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,9.749071614351124e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.200633990578353e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004624537250492,287.24566650390625,294.1499938964844,281.07586669921875,280.5162658691406,284.5452880859375,281.1637878417969,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930246353149414,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414001464844,0.0,0.0,9.749071614351124e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.200633990578353e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004624537250492,287.24566650390625,294.1499938964844,281.07586669921875,280.5162658691406,284.5452880859375,281.1637878417969,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930246353149414,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,7.208796887425706e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.760117973200975e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0004629779723472,287.2415771484375,294.1499938964844,281.1103820800781,280.542724609375,284.4850158691406,281.1532592773437,286.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9093661308288574,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,7.208796887425706e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.760117973200975e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0004629779723472,287.2415771484375,294.1499938964844,281.1103820800781,280.542724609375,284.4850158691406,281.1532592773437,286.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9093661308288574,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.278364450437948e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,9.77056915871799e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,7.216512312879786e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.77056406554766e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004634734941646,287.23748779296875,294.1499938964844,281.1459045410156,280.5688171386719,284.4263000488281,281.1495666503906,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888519287109375,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,9.278364450437948e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,9.77056915871799e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,7.216512312879786e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.77056406554766e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004634734941646,287.23748779296875,294.1499938964844,281.1459045410156,280.5688171386719,284.4263000488281,281.1495666503906,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888519287109375,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.280515951104462e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,9.772834891919048e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.218185783131048e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.772829798748715e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.0004635809455066,287.23345947265625,294.1499938964844,281.182373046875,280.5946350097656,284.3692626953125,281.15234375,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561913069522916e-09,0.0009888592176139,-0.0110038323327898,0.0,0.0,0.0,-0.0070743509568274,60.0,-3.865247249603272,-0.0,-6.667028884521643e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.280515951104462e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,9.772834891919048e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.218185783131048e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.772829798748715e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.0004635809455066,287.23345947265625,294.1499938964844,281.182373046875,280.5946350097656,284.3692626953125,281.15234375,286.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561913069522916e-09,0.0009888592176139,-0.0110038323327898,0.0,0.0,0.0,-0.0070743509568274,60.0,-3.865247249603272,-0.0,-6.667028884521643e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.278210200136527e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,9.770406904863194e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,7.216392259579152e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.770401811692864e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,0.0004634657816495,287.2314453125,294.1499938964844,281.200927734375,280.607421875,284.3414001464844,281.15594482421875,286.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886178886517,4.5331640663448525e-09,0.0009886133484542,-0.0109285106882452,0.0,0.0,0.0,-0.007060098927468,60.0,-3.851997137069702,-0.0,-6.663713492116585e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.275443881051616e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253173828125,0.0,0.0,9.767493611434476e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,7.214240758912638e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.767488518264145e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004633275966625,287.2294311523437,294.1499938964844,281.2196655273437,280.6201477050781,284.3138732910156,281.16064453125,286.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883228922262,4.498669881058959e-09,0.000988318468444,-0.0108381351456046,0.0,0.0,0.0,-0.0070429989136755,60.0,-3.838047504425049,-0.0,-6.659737294967273e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.268513531424104e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,9.760195825947449e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,7.208850729512051e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.76019073277712e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0004629814357031,287.2254638671875,294.1499938964844,281.2576904296875,280.6453857421875,284.2601013183594,281.17352294921875,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875859832391,4.4122829834236654e-09,0.0009875815594568,-0.0106117986142635,0.0,0.0,0.0,-0.0070001818239688,60.0,-3.8102564811706543,-0.0,-6.64978472286748e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.268513531424104e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,9.760195825947449e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,7.208850729512051e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.76019073277712e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0004629814357031,287.2254638671875,294.1499938964844,281.2576904296875,280.6453857421875,284.2601013183594,281.17352294921875,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875859832391,4.4122829834236654e-09,0.0009875815594568,-0.0106117986142635,0.0,0.0,0.0,-0.0070001818239688,60.0,-3.8102564811706543,-0.0,-6.64978472286748e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,9.697783389128745e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,7.162752444855869e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.697778295958416e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0004600208485499,287.2215576171875,294.1499938964844,281.2963256835937,280.6703796386719,284.2081604003906,281.1881408691406,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804593873342e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.766172409057617,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174133300781,0.0,0.0,9.697783389128745e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,7.162752444855869e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.697778295958416e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0004600208485499,287.2215576171875,294.1499938964844,281.2963256835937,280.6703796386719,284.2081604003906,281.1881408691406,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804593873342e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.766172409057617,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.166392555925996e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31353759765625,0.0,0.0,9.652657172409818e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004578802618198,287.2176818847656,294.1499938964844,281.33551025390625,280.69512939453125,284.15802001953125,281.2031555175781,286.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398554867223542e-09,0.0009767002193257,-0.0072778444737195,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.720233917236328,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,9.166392555925996e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31353759765625,0.0,0.0,9.652657172409818e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,7.129422738216817e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004578802618198,287.2176818847656,294.1499938964844,281.33551025390625,280.69512939453125,284.15802001953125,281.2031555175781,286.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398554867223542e-09,0.0009767002193257,-0.0072778444737195,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.720233917236328,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.114228305406868e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,9.597725875210016e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,7.088850543368608e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.597720782039688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0004552745667751,287.2138366699219,294.1499938964844,281.3751220703125,280.7196960449219,284.1097106933594,281.2171936035156,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.489898731639073e-09,0.000971142493654,-0.0055747586302459,0.0,0.0,0.0,-0.0060471696779131,60.0,-3.6730222702026367,-0.0,-6.430224175346666e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.114228305406868e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,9.597725875210016e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,7.088850543368608e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.597720782039688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0004552745667751,287.2138366699219,294.1499938964844,281.3751220703125,280.7196960449219,284.1097106933594,281.2171936035156,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.489898731639073e-09,0.000971142493654,-0.0055747586302459,0.0,0.0,0.0,-0.0060471696779131,60.0,-3.6730222702026367,-0.0,-6.430224175346666e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,9.08925212570466e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,9.571424743626268e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.571420378051698e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,0.0004540269437711,287.2119445800781,294.1499938964844,281.3950500488281,280.7318725585937,284.08624267578125,281.2232666015625,286.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.178701663524407e-09,0.0009684811229817,-0.0047593102790415,0.0,0.0,0.0,-0.0058928942307829,60.0,-3.648674964904785,-0.0,-6.39502744093079e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.069845691556112e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,9.550988033879548e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,7.054330490063876e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,9.55098366830498e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.0004530575242824,287.2100830078125,294.1499938964844,281.4150695800781,280.7440490722656,284.063232421875,281.22869873046875,286.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664148092269,1.9368897596905303e-09,0.0009664128883741,-0.0041256691329181,0.0,0.0,0.0,-0.005773015320301,60.0,-3.625270366668701,-0.0,-6.367745442048546e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.050630615092814e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,9.530754323350266e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,7.039385673124343e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,9.530749230179936e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004520977090578,287.2063293457031,294.1499938964844,281.45526123046875,280.76824951171875,284.0183410644531,281.2386779785156,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643662488088,1.697452289839418e-09,0.0009643645607866,-0.0034982457291334,0.0,0.0,0.0,-0.005654311273247,60.0,-3.58412766456604,-0.0,-6.340788871739278e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.050630615092814e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,9.530754323350266e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,7.039385673124343e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,9.530749230179936e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0004520977090578,287.2063293457031,294.1499938964844,281.45526123046875,280.76824951171875,284.0183410644531,281.2386779785156,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643662488088,1.697452289839418e-09,0.0009643645607866,-0.0034982457291334,0.0,0.0,0.0,-0.005654311273247,60.0,-3.58412766456604,-0.0,-6.340788871739278e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.048146603163332e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,9.528137888992204e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,7.037453178782016e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.528133523417635e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0004519736394286,287.20263671875,294.1499938964844,281.4955749511719,280.79229736328125,283.9749755859375,281.2489929199219,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641009382903,1.666458970817075e-09,0.0009640992502681,-0.0034170306753367,0.0,0.0,0.0,-0.0056389449164271,60.0,-3.551511287689209,-0.0,-6.337303659620376e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.048146603163332e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,9.528137888992204e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,7.037453178782016e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,9.528133523417635e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0004519736394286,287.20263671875,294.1499938964844,281.4955749511719,280.79229736328125,283.9749755859375,281.2489929199219,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641009382903,1.666458970817075e-09,0.0009640992502681,-0.0034170306753367,0.0,0.0,0.0,-0.0056389449164271,60.0,-3.551511287689209,-0.0,-6.337303659620376e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.045167098520324e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,9.525001223664732e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.035135786281899e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.5249961304944e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0004518248024396,287.198974609375,294.1499938964844,281.5359191894531,280.8162536621094,283.9330444335937,281.26031494140625,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637833572924,1.629300250272081e-09,0.0009637817274779,-0.0033196585718542,0.0,0.0,0.0,-0.0056205247528851,60.0,-3.5219266414642334,-0.0,-6.333126378876841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.045167098520324e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2946472167969,0.0,0.0,9.525001223664732e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.035135786281899e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.5249961304944e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0004518248024396,287.198974609375,294.1499938964844,281.5359191894531,280.8162536621094,283.9330444335937,281.26031494140625,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637833572924,1.629300250272081e-09,0.0009637817274779,-0.0033196585718542,0.0,0.0,0.0,-0.0056205247528851,60.0,-3.5219266414642334,-0.0,-6.333126378876841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,9.035155380843209e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,9.514457633486018e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.027348328847438e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,9.514453267911448e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,0.000451324682217,287.1953430175781,294.1499938964844,281.57623291015625,280.8401184082031,283.8925476074219,281.2716979980469,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627163526602,1.5045198420438055e-09,0.000962714839261,-0.0029926805291324,0.0,0.0,0.0,-0.0055586667731404,60.0,-3.4910590648651123,-0.0,-6.319108791785767e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,9.035155380843209e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,9.514457633486018e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.027348328847438e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,9.514453267911448e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,0.000451324682217,287.1953430175781,294.1499938964844,281.57623291015625,280.8401184082031,283.8925476074219,281.2716979980469,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627163526602,1.5045198420438055e-09,0.000962714839261,-0.0029926805291324,0.0,0.0,0.0,-0.0055586667731404,60.0,-3.4910590648651123,-0.0,-6.319108791785767e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,9.027111809700727e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890930175781,0.0,0.0,9.505987691227348e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,7.021093188086525e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.505983325652778e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,0.0004509229038376,287.1935119628906,294.1499938964844,281.5963439941406,280.8520202636719,283.872802734375,281.2770080566406,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618597105145,1.404291460893603e-09,0.0009618583135306,-0.0027300380170345,0.0,0.0,0.0,-0.0055089816451072,60.0,-3.474802255630493,-0.0,-6.307860900278683e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,9.014841634780169e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872619628906,0.0,0.0,9.493066318100318e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,7.011548586888239e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,9.49306195252575e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,0.0004503099771682,287.19171142578125,294.1499938964844,281.6163635253906,280.8639221191406,283.8534851074219,281.28143310546875,286.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605518425814,1.2513923230983435e-09,0.0009605505620129,-0.002329375129193,0.0,0.0,0.0,-0.0054331813007593,60.0,-3.457252264022827,-0.0,-6.290721188406678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,9.002544538816437e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,9.480116568738596e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,7.001984340604395e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,9.480112203164026e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.0004496957117225,287.1888732910156,294.1499938964844,281.65625,280.8877258300781,283.81817626953125,281.287841796875,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007480579661205,8.86626549956304e-10,0.0007480570930056,-0.0015828975010663,0.0,0.0,0.0,-0.0041999178938567,60.0,-3.178088903427124,-0.0,-6.273566555137222e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,9.002544538816437e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,9.480116568738596e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,7.001984340604395e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,9.480112203164026e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,0.0004496957117225,287.1888732910156,294.1499938964844,281.65625,280.8877258300781,283.81817626953125,281.287841796875,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007480579661205,8.86626549956304e-10,0.0007480570930056,-0.0015828975010663,0.0,0.0,0.0,-0.0041999178938567,60.0,-3.178088903427124,-0.0,-6.273566555137222e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,3.935776112484746e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,4.144563354202546e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,3.0611616239184514e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,4.144561535213143e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,0.0001966001582331,287.1894226074219,294.1499938964844,281.69580078125,280.9114990234375,283.79901123046875,281.293701171875,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173346678726,5.22487608733968e-10,0.0004173341440036,-0.0009562943596392,0.0,0.0,0.0,-0.0023510418832302,60.0,-2.097726821899414,-0.0,-1.1990701764830192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,3.935776112484746e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,4.144563354202546e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,3.0611616239184514e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,4.144561535213143e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,0.0001966001582331,287.1894226074219,294.1499938964844,281.69580078125,280.9114990234375,283.79901123046875,281.293701171875,286.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173346678726,5.22487608733968e-10,0.0004173341440036,-0.0009562943596392,0.0,0.0,0.0,-0.0023510418832302,60.0,-2.097726821899414,-0.0,-1.1990701764830192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,2.401464917056728e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908020019531,0.0,0.0,2.528859295125585e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,1.8678076230571605e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,2.528858203731943e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,0.0001199581456603,287.1937866210937,294.1499938964844,281.7348937988281,280.935302734375,283.79364013671875,281.3046264648437,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558844280429,3.200466835995286e-10,0.0002558841079007,-0.0005855241324752,0.0,0.0,0.0,-0.0014413245953619,60.0,-1.2281683683395386,-0.0,-4.464124181424722e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,2.401464917056728e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908020019531,0.0,0.0,2.528859295125585e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,1.8678076230571605e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,2.528858203731943e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,0.0001199581456603,287.1937866210937,294.1499938964844,281.7348937988281,280.935302734375,283.79364013671875,281.3046264648437,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558844280429,3.200466835995286e-10,0.0002558841079007,-0.0005855241324752,0.0,0.0,0.0,-0.0014413245953619,60.0,-1.2281683683395386,-0.0,-4.464124181424722e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,1.6260793927358463e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,1.71234059962444e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,1.2647294170164969e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,1.7123398720286787e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,8.122602594085038e-05,287.1973571777344,294.1499938964844,281.7734069824219,280.9591979980469,283.7924499511719,281.315185546875,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729994110064,2.1644445957758047e-10,0.0001729991927277,-0.0003960371250286,0.0,0.0,0.0,-0.0009744967683218,60.0,-0.7704160809516907,-0.0,-2.046761204965719e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,1.6260793927358463e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,1.71234059962444e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,1.2647294170164969e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,1.7123398720286787e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,8.122602594085038e-05,287.1973571777344,294.1499938964844,281.7734069824219,280.9591979980469,283.7924499511719,281.315185546875,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729994110064,2.1644445957758047e-10,0.0001729991927277,-0.0003960371250286,0.0,0.0,0.0,-0.0009744967683218,60.0,-0.7704160809516907,-0.0,-2.046761204965719e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,1.381184392812429e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,1.454454286431428e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,1.0742553968157154e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,1.4544536497851368e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,6.89930166117847e-05,287.1986083984375,294.1499938964844,281.7924499511719,280.97119140625,283.792236328125,281.31915283203125,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471694995416,1.840718966139576e-10,0.0001471693103667,-0.0003367589088156,0.0,0.0,0.0,-0.0008289637044072,60.0,-0.6361309289932251,-0.0,-1.4766822209466562e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
