time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.1696619367285166e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,1.2317107575654518e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,9.09737718757242e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,1.2317102118686307e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,5.842703103553504e-05,287.1995544433594,294.1499938964844,281.811279296875,280.9831848144531,283.7921447753906,281.3222961425781,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246312021976,1.5588215440676123e-10,0.0001246310421265,-0.0002851858444046,0.0,0.0,0.0,-0.00070201192284,60.0,-0.5327567458152771,-0.0,-1.0590205379301663e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,7.698493391217198e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,8.106887435133103e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,5.987721579003846e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,8.106883797154296e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,3.845556784654036e-05,287.2008056640625,294.1499938964844,281.8484191894531,281.00732421875,283.7921142578125,281.3264465332031,286.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203026663977653e-05,1.0259905425247239e-10,8.203016477636993e-05,-0.0001877045287983,0.0,0.0,0.0,-0.0004620529362,60.0,-0.3649316728115082,-0.0,-4.5877018850504204e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,7.698493391217198e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,8.106887435133103e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,5.987721579003846e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,8.106883797154296e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,3.845556784654036e-05,287.2008056640625,294.1499938964844,281.8484191894531,281.00732421875,283.7921142578125,281.3264465332031,286.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203026663977653e-05,1.0259905425247239e-10,8.203016477636993e-05,-0.0001877045287983,0.0,0.0,0.0,-0.0004620529362,60.0,-0.3649316728115082,-0.0,-4.5877018850504204e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,4.211074156046379e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,4.434465608937899e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,3.275282551840064e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,4.434463789948495e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,2.103518636431545e-05,287.2012634277344,294.1499938964844,281.8847045898437,281.0316162109375,283.7921142578125,281.32818603515625,286.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.487079786485992e-05,5.6121916142126687e-11,4.487074329517782e-05,-0.000102674755908,0.0,0.0,0.0,-0.0002527442411519,60.0,-0.2251019179821014,-0.0,-1.3726805803138118e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,4.211074156046379e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,4.434465608937899e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,3.275282551840064e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,4.434463789948495e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,2.103518636431545e-05,287.2012634277344,294.1499938964844,281.8847045898437,281.0316162109375,283.7921142578125,281.32818603515625,286.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.487079786485992e-05,5.6121916142126687e-11,4.487074329517782e-05,-0.000102674755908,0.0,0.0,0.0,-0.0002527442411519,60.0,-0.2251019179821014,-0.0,-1.3726805803138118e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,1.859855956354295e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,1.9585186237236485e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,1.4465557569565135e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,1.958517941602622e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.290365596825724e-06,287.2012939453125,294.1499938964844,281.9200439453125,281.0561218261719,283.7921142578125,281.3285827636719,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.981774221349042e-05,2.4786893024209e-11,1.981771674763877e-05,-4.534746040008031e-05,0.0,0.0,0.0,-0.0001116276107495,60.0,-0.1180406212806701,-0.0,-2.6775791653332878e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,1.859855956354295e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,1.9585186237236485e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,1.4465557569565135e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,1.958517941602622e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.290365596825724e-06,287.2012939453125,294.1499938964844,281.9200439453125,281.0561218261719,283.7921142578125,281.3285827636719,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.981774221349042e-05,2.4786893024209e-11,1.981771674763877e-05,-4.534746040008031e-05,0.0,0.0,0.0,-0.0001116276107495,60.0,-0.1180406212806701,-0.0,-2.6775791653332878e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,6.362697035910969e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,6.700229278067127e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,4.948768150825344e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,6.700225867461995e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,3.178298811690184e-06,287.20123291015625,294.1499938964844,281.954345703125,281.08087158203125,283.7921142578125,281.32861328125,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.779871910111979e-06,8.479853971787854e-12,6.779863269912312e-06,-1.5513818652834743e-05,0.0,0.0,0.0,-3.818904224317521e-05,60.0,-0.0508812107145786,-0.0,-3.1337632142025562e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,6.362697035910969e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,6.700229278067127e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,4.948768150825344e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,6.700225867461995e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,3.178298811690184e-06,287.20123291015625,294.1499938964844,281.954345703125,281.08087158203125,283.7921142578125,281.32861328125,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.779871910111979e-06,8.479853971787854e-12,6.779863269912312e-06,-1.5513818652834743e-05,0.0,0.0,0.0,-3.818904224317521e-05,60.0,-0.0508812107145786,-0.0,-3.1337632142025562e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,3.1474030492972815e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,3.31436837086585e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.447982012654393e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,3.3143669497803785e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,1.5721930139989126e-06,287.2012023925781,294.1499938964844,281.9710693359375,281.0933532714844,283.7921142578125,281.3285827636719,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.353791498739156e-06,4.1947122858543295e-12,3.3537871786393225e-06,-7.67418350733351e-06,0.0,0.0,0.0,-1.889091799966991e-05,60.0,-0.0302579756826162,-0.0,-7.668112022088391e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,1.3904202944559074e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,1.464180172661145e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,1.0814388673452413e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,1.4641796042269561e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,6.945437007743749e-07,287.2012023925781,294.1499938964844,281.9875183105469,281.1059265136719,283.7921142578125,281.3285827636719,286.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4816185966992634e-06,1.853110980637452e-12,1.48161677770986e-06,-3.390243591638864e-06,0.0,0.0,0.0,-8.34552338346839e-06,60.0,-0.0175011474639177,-0.0,-1.4964972891527014e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.6964987636924892e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,1.7864957513324953e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,1.3195001535848404e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.7864948631540756e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,8.47436254503009e-08,287.2011413574219,294.1499938964844,282.0194091796875,281.1312866210937,283.7920837402344,281.3285522460937,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.808398621960805e-07,2.26200243431951e-13,1.8083963482240506e-07,-4.137590678965353e-07,0.0,0.0,0.0,-1.0186195140704513e-06,60.0,-0.004159081261605,-0.0,-2.227874951714207e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.6964987636924892e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,1.7864957513324953e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,1.3195001535848404e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.7864948631540756e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,8.47436254503009e-08,287.2011413574219,294.1499938964844,282.0194091796875,281.1312866210937,283.7920837402344,281.3285522460937,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.808398621960805e-07,2.26200243431951e-13,1.8083963482240506e-07,-4.137590678965353e-07,0.0,0.0,0.0,-1.0186195140704513e-06,60.0,-0.004159081261605,-0.0,-2.227874951714207e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.184784877103168e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.67202498647346e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,7.143727276393008e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,9.672020129247727e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,4.5879899879253117e-10,287.2011413574219,294.1499938964844,282.04998779296875,281.1570129394531,283.7920837402344,281.3285522460937,286.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.788930777077092e-10,1.2250045651867052e-15,9.788918564623827e-10,-2.240502006145561e-09,0.0,0.0,0.0,-5.515175871551037e-09,60.0,-0.0009044224862009,-0.0,-6.530127585716153e-20,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.184784877103168e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.67202498647346e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,7.143727276393008e-11,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,9.672020129247727e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,4.5879899879253117e-10,287.2011413574219,294.1499938964844,282.04998779296875,281.1570129394531,283.7920837402344,281.3285522460937,286.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.788930777077092e-10,1.2250045651867052e-15,9.788918564623827e-10,-2.240502006145561e-09,0.0,0.0,0.0,-5.515175871551037e-09,60.0,-0.0009044224862009,-0.0,-6.530127585716153e-20,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.1017136536395356e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,1.160158014101853e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,8.568890486060354e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.1601574811948012e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,5.5032874257676674e-08,287.2011413574219,294.1499938964844,282.0767517089844,281.18017578125,283.7920837402344,281.3285522460937,286.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1738107730252525e-07,1.4681680350625561e-13,1.1738092808855073e-07,-2.686018376607535e-07,0.0,0.0,0.0,-6.611662684008479e-07,60.0,-0.0003566010855138,-0.0,-9.395527678961117e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.1017136536395356e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,1.160158014101853e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,8.568890486060354e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,1.1601574811948012e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,5.5032874257676674e-08,287.2011413574219,294.1499938964844,282.0767517089844,281.18017578125,283.7920837402344,281.3285522460937,286.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1738107730252525e-07,1.4681680350625561e-13,1.1738092808855073e-07,-2.686018376607535e-07,0.0,0.0,0.0,-6.611662684008479e-07,60.0,-0.0003566010855138,-0.0,-9.395527678961117e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.535898305377486e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,7.935667412084514e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,5.861258856043605e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.935663859370835e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,3.7643371797457803e-07,287.2011413574219,294.1499938964844,282.0975036621094,281.1980895996094,283.7920837402344,281.3285522460937,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.029302875911526e-07,1.0042741378085696e-12,8.029292644096131e-07,-1.8373240209257349e-06,0.0,0.0,0.0,-4.522677045315504e-06,60.0,-0.0012090730015188,-0.0,-4.395960388780575e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.535898305377486e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,7.935667412084514e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,5.861258856043605e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.935663859370835e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,3.7643371797457803e-07,287.2011413574219,294.1499938964844,282.0975036621094,281.1980895996094,283.7920837402344,281.3285522460937,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.029302875911526e-07,1.0042741378085696e-12,8.029292644096131e-07,-1.8373240209257349e-06,0.0,0.0,0.0,-4.522677045315504e-06,60.0,-0.0012090730015188,-0.0,-4.395960388780575e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,1.7401124807747697e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,1.832422924508137e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,1.3534219078792378e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,1.832422213965401e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,8.692221626915853e-07,287.2011108398437,294.1499938964844,282.10577392578125,281.2052001953125,283.7920837402344,281.3285522460937,286.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.854031438597304e-06,2.318953622876263e-12,1.854029164860549e-06,-4.2425394894962665e-06,0.0,0.0,0.0,-1.0443240171298385e-05,60.0,-0.0031561774667352,-0.0,-2.3438960191149453e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,3.450969359164447e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,3.634038421296282e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,2.6840893951884937e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,3.634036715993716e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,1.7238304508282454e-06,287.2011108398437,294.1499938964844,282.1127014160156,281.2111511230469,283.7920837402344,281.3285522460937,286.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.676914502648288e-06,4.598941887035135e-12,3.6769099551747786e-06,-8.413788236794062e-06,0.0,0.0,0.0,-2.071102790068835e-05,60.0,-0.0068255253136157,-0.0,-9.21861979114036e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,1.0062871069749235e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,1.0596692163744592e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,7.826683372513799e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,1.0596686479402706e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,5.026612143410603e-06,287.2010498046875,294.1499938964844,282.122802734375,281.2197265625,283.7920837402344,281.3285217285156,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0721957551140804e-05,1.3410546978454008e-11,1.0721943908720276e-05,-2.453461820550729e-05,0.0,0.0,0.0,-6.039375148247928e-05,60.0,-0.0218445044010877,-0.0,-7.83840093526722e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,1.0062871069749235e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,1.0596692163744592e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,7.826683372513799e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,1.0596686479402706e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,5.026612143410603e-06,287.2010498046875,294.1499938964844,282.122802734375,281.2197265625,283.7920837402344,281.3285217285156,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0721957551140804e-05,1.3410546978454008e-11,1.0721943908720276e-05,-2.453461820550729e-05,0.0,0.0,0.0,-6.039375148247928e-05,60.0,-0.0218445044010877,-0.0,-7.83840093526722e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,2.118880729540251e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,2.2312842702376656e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,1.6480196336488009e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,2.231283360742964e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,1.0584247320366558e-05,287.2010192871094,294.1499938964844,282.1282653808594,281.2242431640625,283.7920837402344,281.32867431640625,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.257673622807488e-05,2.823794496842336e-11,2.2576707124244425e-05,-5.166134360479191e-05,0.0,0.0,0.0,-0.0001271683722734,60.0,-0.0513382107019424,-0.0,-3.47533529732047e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,2.118880729540251e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,2.2312842702376656e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,1.6480196336488009e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,2.231283360742964e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,1.0584247320366558e-05,287.2010192871094,294.1499938964844,282.1282653808594,281.2242431640625,283.7920837402344,281.32867431640625,286.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.257673622807488e-05,2.823794496842336e-11,2.2576707124244425e-05,-5.166134360479191e-05,0.0,0.0,0.0,-0.0001271683722734,60.0,-0.0513382107019424,-0.0,-3.47533529732047e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,3.435137386986753e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,3.617366473918082e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,2.6717755190475145e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,3.617364882302354e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,1.715922189760022e-05,287.201171875,294.1499938964844,282.1295166015625,281.22509765625,283.7920837402344,281.3292236328125,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.660172296804376e-05,4.577972723129875e-11,3.660167567431927e-05,-8.37539482745342e-05,0.0,0.0,0.0,-0.0002061671257251,60.0,-0.0927416011691093,-0.0,-9.134229483898082e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,3.435137386986753e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,3.617366473918082e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,2.6717755190475145e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,3.617364882302354e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,1.715922189760022e-05,287.201171875,294.1499938964844,282.1295166015625,281.22509765625,283.7920837402344,281.3292236328125,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.660172296804376e-05,4.577972723129875e-11,3.660167567431927e-05,-8.37539482745342e-05,0.0,0.0,0.0,-0.0002061671257251,60.0,-0.0927416011691093,-0.0,-9.134229483898082e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,5.41008103027707e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,5.697077995137079e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,4.207844085613033e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,5.697075721400324e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,2.7024472728953697e-05,287.2015380859375,294.1499938964844,282.12701416015625,281.2226257324219,283.7921447753906,281.3304748535156,286.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.764478919445537e-05,7.209943753139214e-11,5.764471643487923e-05,-0.0001319058792432,0.0,0.0,0.0,-0.0003246967680752,60.0,-0.1474363058805465,-0.0,-2.2656417020261443e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,5.41008103027707e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,5.697077995137079e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,4.207844085613033e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,5.697075721400324e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,2.7024472728953697e-05,287.2015380859375,294.1499938964844,282.12701416015625,281.2226257324219,283.7921447753906,281.3304748535156,286.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.764478919445537e-05,7.209943753139214e-11,5.764471643487923e-05,-0.0001319058792432,0.0,0.0,0.0,-0.0003246967680752,60.0,-0.1474363058805465,-0.0,-2.2656417020261443e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,7.267773980856873e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966003417969,0.0,0.0,7.653318789380137e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,5.652717391058104e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,7.65331515140133e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,3.630403443821706e-05,287.2018127441406,294.1499938964844,282.1244812011719,281.2203063964844,283.7921447753906,281.33160400390625,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.743838068563491e-05,9.685639790202316e-11,7.743828609818593e-05,-0.0001771987881511,0.0,0.0,0.0,-0.0004361885366961,60.0,-0.1920420080423355,-0.0,-4.0887118690768887e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,1.011106633086456e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.0,0.0,1.0647444469213951e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,7.864168765081558e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,1.064743901224574e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,5.050686741014943e-05,287.20233154296875,294.1499938964844,282.1211853027344,281.21728515625,283.7921447753906,281.3336181640625,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077336564776,1.3474832361026756e-10,0.0001077335182344,-0.0002465221914462,0.0,0.0,0.0,-0.0006068332586437,60.0,-0.2616674602031708,-0.0,-7.913664168412993e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,1.891187093860936e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,1.991511817323044e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.4709244169353042e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,1.9915109078283425e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.446869808016344e-05,287.20477294921875,294.1499938964844,282.1124572753906,281.2094116210937,283.7918701171875,281.3420715332031,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015069039771,2.5203553133401613e-10,0.0002015066565945,-0.0004610991163644,0.0,0.0,0.0,-0.001135031809099,60.0,-0.4903949797153473,-0.0,-2.768551832232901e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,1.891187093860936e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,1.991511817323044e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,1.4709244169353042e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,1.9915109078283425e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.446869808016344e-05,287.20477294921875,294.1499938964844,282.1124572753906,281.2094116210937,283.7918701171875,281.3420715332031,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015069039771,2.5203553133401613e-10,0.0002015066565945,-0.0004610991163644,0.0,0.0,0.0,-0.001135031809099,60.0,-0.4903949797153473,-0.0,-2.768551832232901e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,3.0351715395227075e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,3.196183024556376e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,2.360690814384725e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,3.196181569364853e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0001516130869276,287.2090759277344,294.1499938964844,282.101318359375,281.1994323730469,283.7896728515625,281.3551940917969,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234008909203,4.0449452121116275e-10,0.0003234004834666,-0.0007400225149467,0.0,0.0,0.0,-0.0018216274911537,60.0,-0.8351202607154846,-0.0,-7.1309949056796995e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,3.0351715395227075e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,3.196183024556376e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,2.360690814384725e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,3.196181569364853e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0001516130869276,287.2090759277344,294.1499938964844,282.101318359375,281.1994323730469,283.7896728515625,281.3551940917969,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234008909203,4.0449452121116275e-10,0.0003234004834666,-0.0007400225149467,0.0,0.0,0.0,-0.0018216274911537,60.0,-0.8351202607154846,-0.0,-7.1309949056796995e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,3.544545324984938e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,3.732578261406161e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,2.7568707082537003e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,3.732576806214638e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001770573726389,287.2133483886719,294.1499938964844,282.0881652832031,281.187744140625,283.7847900390625,281.3678283691406,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800022241193,4.747091053580732e-10,0.000380001758458,-0.0008680163882672,0.0,0.0,0.0,-0.0021400924306362,60.0,-1.1163221597671509,-0.0,-9.725336980181964e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,3.544545324984938e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,3.732578261406161e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,2.7568707082537003e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,3.732576806214638e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001770573726389,287.2133483886719,294.1499938964844,282.0881652832031,281.187744140625,283.7847900390625,281.3678283691406,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800022241193,4.747091053580732e-10,0.000380001758458,-0.0008680163882672,0.0,0.0,0.0,-0.0021400924306362,60.0,-1.1163221597671509,-0.0,-9.725336980181964e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,2.151033913833089e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,2.265143120894209e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.6730276911403053e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,2.2651422113995068e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0001074485844583,287.2149963378906,294.1499938964844,282.0734558105469,281.1746826171875,283.774169921875,281.3781433105469,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004735256079584,5.313861017874898e-10,0.0004735250840894,-0.0009234978351742,0.0,0.0,0.0,-0.0026299050077795,60.0,-1.3412840366363523,-0.0,-3.581607010971765e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
