time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,2.151033913833089e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,2.265143120894209e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,1.6730276911403053e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,2.2651422113995068e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0001074485844583,287.2149963378906,294.1499938964844,282.0734558105469,281.1746826171875,283.774169921875,281.3781433105469,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004735256079584,5.313861017874898e-10,0.0004735250840894,-0.0009234978351742,0.0,0.0,0.0,-0.0026299050077795,60.0,-1.3412840366363523,-0.0,-3.581607010971765e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,3.914665285265073e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,4.12233239330817e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,3.044741788471584e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,4.122330574318767e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0001955456100404,287.22088623046875,294.1499938964844,282.065673828125,281.16778564453125,283.771240234375,281.3883972167969,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171132459305,5.217052900796656e-10,0.0004171127511654,-0.000954459188506,0.0,0.0,0.0,-0.002349484944716,60.0,-1.3609232902526855,-0.0,-1.1862401727569253e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,6.429439235944301e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,6.770511390641332e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,5.000678720534779e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,6.770508480258286e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0003211637667845,287.2220764160156,294.1499938964844,282.05767822265625,281.16070556640625,283.7663269042969,281.3927307128906,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015864735469,6.284765485808919e-10,0.0005015858332626,-0.0011506892042234,0.0,0.0,0.0,-0.0028331624343991,60.0,-1.4330936670303345,-0.0,-3.199849274437838e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.004692401504144e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143005371094,0.0,0.0,9.482377936365084e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,7.003654900472611e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.482374298386276e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0004498029884416,287.2204284667969,294.1499938964844,282.04119873046875,281.1461486816406,283.7450561523437,281.4027404785156,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009373319917358,1.1026257684676466e-09,0.0009373308857902,-0.0019614875782281,0.0,0.0,0.0,-0.0052491095848381,60.0,-2.305496454238892,-0.0,-6.276548702999207e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,9.004692401504144e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143005371094,0.0,0.0,9.482377936365084e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,7.003654900472611e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.482374298386276e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0004498029884416,287.2204284667969,294.1499938964844,282.04119873046875,281.1461486816406,283.7450561523437,281.4027404785156,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009373319917358,1.1026257684676466e-09,0.0009373308857902,-0.0019614875782281,0.0,0.0,0.0,-0.0052491095848381,60.0,-2.305496454238892,-0.0,-6.276548702999207e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.019339631777255e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,9.497802966507152e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,7.015046867309138e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.497798600932585e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004505346587393,287.2152099609375,294.1499938964844,282.0245361328125,281.1314392089844,283.7157592773437,281.4171447753906,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086045367643,1.354900858174801e-09,0.0010086031397804,-0.0025534462183713,0.0,0.0,0.0,-0.0057215876877307,60.0,-3.0345349311828613,-0.0,-6.296980359365989e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.019339631777255e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,9.497802966507152e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,7.015046867309138e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.497798600932585e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004505346587393,287.2152099609375,294.1499938964844,282.0245361328125,281.1314392089844,283.7157592773437,281.4171447753906,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086045367643,1.354900858174801e-09,0.0010086031397804,-0.0025534462183713,0.0,0.0,0.0,-0.0057215876877307,60.0,-3.0345349311828613,-0.0,-6.296980359365989e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.032723755808548e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,9.511897224001586e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.025457307463512e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.511892858427018e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0004512032319325,287.2111511230469,294.1499938964844,282.0080871582031,281.116943359375,283.686767578125,281.4365234375,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624538943171,1.473962951692442e-09,0.0009624523809179,-0.0029126093722879,0.0,0.0,0.0,-0.0055435122922062,60.0,-3.1374857425689697,-0.0,-6.315679002000253e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.032723755808548e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,9.511897224001586e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.025457307463512e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.511892858427018e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0004512032319325,287.2111511230469,294.1499938964844,282.0080871582031,281.116943359375,283.686767578125,281.4365234375,286.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624538943171,1.473962951692442e-09,0.0009624523809179,-0.0029126093722879,0.0,0.0,0.0,-0.0055435122922062,60.0,-3.1374857425689697,-0.0,-6.315679002000253e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.032768139149994e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,9.511943790130316e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.025491504464298e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.511939424555747e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.0004512054438237,287.2071533203125,294.1499938964844,281.9923095703125,281.10308837890625,283.6579895019531,281.45635986328125,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.4744769849528432e-09,0.0009624579688534,-0.0029139551334083,0.0,0.0,0.0,-0.0055437730625271,60.0,-3.1590652465820312,-0.0,-6.315736555961848e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.032768139149994e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,9.511943790130316e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,7.025491504464298e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.511939424555747e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,0.0004512054438237,287.2071533203125,294.1499938964844,281.9923095703125,281.10308837890625,283.6579895019531,281.45635986328125,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.4744769849528432e-09,0.0009624579688534,-0.0029139551334083,0.0,0.0,0.0,-0.0055437730625271,60.0,-3.1590652465820312,-0.0,-6.315736555961848e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.026551560964435e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.505396883469076e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,7.020655903033912e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.505392517894506e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0004508949059527,287.20513916015625,294.1499938964844,281.9848022460937,281.09649658203125,283.6437072753906,281.4649353027344,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617968462407,1.397002069580821e-09,0.0009617954492568,-0.0027109375223517,0.0,0.0,0.0,-0.00550536531955,60.0,-3.164080619812012,-0.0,-6.307043776132559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.024887549458072e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,9.50364483287558e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.01936223777011e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.503641194896773e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004508118145167,287.2031555175781,294.1499938964844,281.9776306152344,281.0902099609375,283.6294860839844,281.47271728515625,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618963629,1.376257885432608e-09,0.0009616175666451,-0.0026565787848085,0.0,0.0,0.0,-0.0054950788617134,60.0,-3.1679558753967285,-0.0,-6.304716748672945e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.046808554558083e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,9.526728536002338e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,7.036411989247426e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,9.526724898023532e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,0.0004519068170338,287.1991882324219,294.1499938964844,281.96453857421875,281.0787658691406,283.6012268066406,281.4902038574219,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.6493266752348743e-09,0.0009639516356401,-0.0033721379004418,0.0,0.0,0.0,-0.0056304461322724,60.0,-3.179348945617676,-0.0,-6.335377378263729e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.046808554558083e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,9.526728536002338e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,7.036411989247426e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,9.526724898023532e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,0.0004519068170338,287.1991882324219,294.1499938964844,281.96453857421875,281.0787658691406,283.6012268066406,281.4902038574219,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.6493266752348743e-09,0.0009639516356401,-0.0033721379004418,0.0,0.0,0.0,-0.0056304461322724,60.0,-3.179348945617676,-0.0,-6.335377378263729e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.086384670808911e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.56840449362062e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.0004538836947176,287.1952209472656,294.1499938964844,281.95343017578125,281.069091796875,283.5731201171875,281.51513671875,286.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142357846679488e-09,0.0009681675001047,-0.0046640788204967,0.0,0.0,0.0,-0.0058748628944158,60.0,-3.19767427444458,-0.0,-6.390924056631775e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.086384670808911e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899780273437,0.0,0.0,9.56840449362062e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,9.56840012804605e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.0004538836947176,287.1952209472656,294.1499938964844,281.95343017578125,281.069091796875,283.5731201171875,281.51513671875,286.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142357846679488e-09,0.0009681675001047,-0.0046640788204967,0.0,0.0,0.0,-0.0058748628944158,60.0,-3.19767427444458,-0.0,-6.390924056631775e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0004556053900159,287.1912841796875,294.1499938964844,281.9447631835937,281.06158447265625,283.5451965332031,281.5472106933594,286.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733048739588e-09,0.0009718397632241,-0.0057891956530511,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.2165329456329346,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0004556053900159,287.1912841796875,294.1499938964844,281.9447631835937,281.06158447265625,283.5451965332031,281.5472106933594,286.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733048739588e-09,0.0009718397632241,-0.0057891956530511,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.2165329456329346,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.115805005421862e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,7.090075087035075e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,0.0004553533217404,287.1873474121094,294.1499938964844,281.9389953613281,281.0566711425781,283.5176086425781,281.5790405273437,286.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225365161895752,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.115805005421862e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2821655273437,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,7.090075087035075e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,0.0004553533217404,287.1873474121094,294.1499938964844,281.9389953613281,281.0566711425781,283.5176086425781,281.5790405273437,286.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225365161895752,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802124023437,0.0,0.0,9.592044807504864e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,7.084653771016747e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0004550051235128,287.1853942871094,294.1499938964844,281.93731689453125,281.0552978515625,283.5039978027344,281.5931396484375,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.225918292999268,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.10006056074053e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782592773437,0.0,0.0,9.582805796526372e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.077829650370404e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27703857421875,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0004545668489299,287.1834411621094,294.1499938964844,281.9365539550781,281.0547180175781,283.490478515625,281.6059265136719,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224686622619629,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.273193359375,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,0.0004538723733276,287.1795654296875,294.1499938964844,281.9378967285156,281.05615234375,283.4638366699219,281.62799072265625,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219276189804077,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.273193359375,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,0.0004538723733276,287.1795654296875,294.1499938964844,281.9378967285156,281.05615234375,283.4638366699219,281.62799072265625,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219276189804077,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,0.0004539413203019,287.1757202148437,294.1499938964844,281.94342041015625,281.0613098144531,283.4377136230469,281.6478271484375,286.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546274889592e-09,0.0009682898526079,-0.0047012562863528,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.2140369415283203,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27056884765625,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,0.0004539413203019,287.1757202148437,294.1499938964844,281.94342041015625,281.0613098144531,283.4377136230469,281.6478271484375,286.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156546274889592e-09,0.0009682898526079,-0.0047012562863528,0.0,0.0,0.0,-0.0058819018304347,60.0,-3.2140369415283203,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,9.585816587787122e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,0.0004547098651528,287.1719055175781,294.1499938964844,281.9536437988281,281.07061767578125,283.41217041015625,281.66845703125,286.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.3481994126939303e-09,0.0009699284564703,-0.0052034589461982,0.0,0.0,0.0,-0.0059769111685454,60.0,-3.210919141769409,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26910400390625,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,9.585816587787122e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,0.0004547098651528,287.1719055175781,294.1499938964844,281.9536437988281,281.07061767578125,283.41217041015625,281.66845703125,286.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.3481994126939303e-09,0.0009699284564703,-0.0052034589461982,0.0,0.0,0.0,-0.0059769111685454,60.0,-3.210919141769409,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.121434413827956e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.605313243810087e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,7.09445375832729e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,9.60530960583128e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0004556345229502,287.1680908203125,294.1499938964844,281.9689636230469,281.0844421386719,283.3872375488281,281.69140625,286.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.578783853124378e-09,0.0009719003573991,-0.005807670764625,0.0,0.0,0.0,-0.0060912226326763,60.0,-3.20756196975708,-0.0,-6.440294697540594e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.121434413827956e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.605313243810087e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,7.09445375832729e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,9.60530960583128e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0004556345229502,287.1680908203125,294.1499938964844,281.9689636230469,281.0844421386719,283.3872375488281,281.69140625,286.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029185362,2.578783853124378e-09,0.0009719003573991,-0.005807670764625,0.0,0.0,0.0,-0.0060912226326763,60.0,-3.20756196975708,-0.0,-6.440294697540594e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.128620149567725e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610168457031,0.0,0.0,9.612879512133075e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,7.100042421370745e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,9.61287587415427e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,0.0004559934604912,287.1661682128906,294.1499938964844,281.9786682128906,281.0931701660156,283.37506103515625,281.7037353515625,286.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726685239002,2.668290921548077e-09,0.0009726658463478,-0.0060422085225582,0.0,0.0,0.0,-0.0061355959624052,60.0,-3.2044243812561035,-0.0,-6.450444089978191e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,9.133836283581331e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.618372132536024e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,7.104099495336413e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.618368494557215e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0004562539979815,287.1642761230469,294.1499938964844,281.9898376464844,281.1031799316406,283.363037109375,281.7164001464844,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732243488542,2.7332589525030926e-09,0.0009732216130942,-0.0062124454416334,0.0,0.0,0.0,-0.0061678043566644,60.0,-3.2001006603240967,-0.0,-6.457815260318966e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.136589505942538e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,7.106240809662268e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,9.621267963666468e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0004563915135804,287.1605224609375,294.1499938964844,282.0166931152344,281.12725830078125,283.3396301269531,281.74237060546875,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.7675268743365677e-09,0.0009735149214975,-0.0063022379763424,0.0,0.0,0.0,-0.0061847940087318,60.0,-3.1861321926116943,-0.0,-6.461705481797253e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.136589505942538e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,9.621271601645276e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,7.106240809662268e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,9.621267963666468e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,0.0004563915135804,287.1605224609375,294.1499938964844,282.0166931152344,281.12725830078125,283.3396301269531,281.74237060546875,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177154652,2.7675268743365677e-09,0.0009735149214975,-0.0063022379763424,0.0,0.0,0.0,-0.0061847940087318,60.0,-3.1861321926116943,-0.0,-6.461705481797253e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.128883539233355e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25152587890625,0.0,0.0,9.61315745371394e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,7.100247603375465e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503967285156,0.0,0.0,9.613153815735132e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,0.0004560066154226,287.1567687988281,294.1499938964844,282.04998779296875,281.1570129394531,283.3171691894531,281.76824951171875,286.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696696408,2.671491250438862e-09,0.0009726940188556,-0.0060505936853587,0.0,0.0,0.0,-0.0061371866613626,60.0,-3.164591312408448,-0.0,-6.45080646677343e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.128883539233355e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25152587890625,0.0,0.0,9.61315745371394e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,7.100247603375465e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503967285156,0.0,0.0,9.613153815735132e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,0.0004560066154226,287.1567687988281,294.1499938964844,282.04998779296875,281.1570129394531,283.3171691894531,281.76824951171875,286.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972696696408,2.671491250438862e-09,0.0009726940188556,-0.0060505936853587,0.0,0.0,0.0,-0.0061371866613626,60.0,-3.164591312408448,-0.0,-6.45080646677343e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,0.0004552171158138,287.1530456542969,294.1499938964844,282.0881042480469,281.1910400390625,283.29571533203125,281.79302978515625,286.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544569253112e-09,0.0009710100712254,-0.0055345268920063,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.1360042095184326,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,0.0004552171158138,287.1530456542969,294.1499938964844,282.0881042480469,281.1910400390625,283.29571533203125,281.79302978515625,286.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544569253112e-09,0.0009710100712254,-0.0055345268920063,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.1360042095184326,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
