time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,9.094572305912152e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.577025775797664e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0004542927199508,287.1493225097656,294.1499938964844,282.1290588378906,281.2275390625,283.2753601074219,281.8160705566406,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243951024993862e-09,0.0009690381702966,-0.0049302889965474,0.0,0.0,0.0,-0.0059252367354929,60.0,-3.1030097007751465,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,9.094572305912152e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.577025775797664e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0004542927199508,287.1493225097656,294.1499938964844,282.1290588378906,281.2275390625,283.2753601074219,281.8160705566406,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243951024993862e-09,0.0009690381702966,-0.0049302889965474,0.0,0.0,0.0,-0.0059252367354929,60.0,-3.1030097007751465,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.086256613954902e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,9.568268433213234e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,7.067092519719154e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,9.568265522830188e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004538772918749,287.1474914550781,294.1499938964844,282.1506042480469,281.2467041015625,283.265625,281.8268737792969,286.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681541123427,2.140325250366004e-09,0.0009681519586592,-0.0046587502583861,0.0,0.0,0.0,-0.0058738640509545,60.0,-3.085651636123657,-0.0,-6.39069384078539e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403259277344,0.0,0.0,9.561351907905193e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,0.0004535492043942,287.1456604003906,294.1499938964844,282.1728210449219,281.2664489746094,283.25616455078125,281.8373718261719,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058480941258267e-09,0.0009674519533291,-0.0044442871585488,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.068150758743286,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,0.0004533228348009,287.1420288085937,294.1499938964844,282.2193603515625,281.3077697753906,283.2380676269531,281.85845947265625,286.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962483130395,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.033851861953736,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,0.0004533228348009,287.1420288085937,294.1499938964844,282.2193603515625,281.3077697753906,283.2380676269531,281.85845947265625,286.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962483130395,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.033851861953736,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2329406738281,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,0.0004536866035778,287.1383972167969,294.1499938964844,282.26861572265625,281.3514099121094,283.2211303710937,281.8817443847656,286.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339209027588,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0013835430145264,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2329406738281,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336120605469,0.0,0.0,0.0004536866035778,287.1383972167969,294.1499938964844,282.26861572265625,281.3514099121094,283.2211303710937,281.8817443847656,286.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339209027588,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0013835430145264,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.000454316555988,287.1347961425781,294.1499938964844,282.3205261230469,281.3973083496094,283.20526123046875,281.9088439941406,286.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.969931364059448,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.000454316555988,287.1347961425781,294.1499938964844,282.3205261230469,281.3973083496094,283.20526123046875,281.9088439941406,286.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.969931364059448,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256164550781,0.0,0.0,9.585329826222733e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,7.079693750711158e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.0004546866402961,287.1312255859375,294.1499938964844,282.37506103515625,281.44537353515625,283.19061279296875,281.94024658203125,286.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9366767406463623,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2256164550781,0.0,0.0,9.585329826222733e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,7.079693750711158e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,0.0004546866402961,287.1312255859375,294.1499938964844,282.37506103515625,281.44537353515625,283.19061279296875,281.94024658203125,286.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9366767406463623,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,9.103916090680286e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,0.0004547594289761,287.1294250488281,294.1499938964844,282.4032897949219,281.4702453613281,283.1837463378906,281.95703125,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360188711136857e-09,0.0009700314258225,-0.0052348747849464,0.0,0.0,0.0,-0.0059828571975231,60.0,-2.9186441898345947,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,9.095593122765422e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22198486328125,0.0,0.0,9.57810043473728e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,7.074353925418109e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,9.578096796758472e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,0.000454343680758,287.1276550292969,294.1499938964844,282.43218994140625,281.49560546875,283.1771545410156,281.9738464355469,286.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481245681,2.256478115469917e-09,0.0009691458544693,-0.004963113926351,0.0,0.0,0.0,-0.0059314495883882,60.0,-2.899235486984253,-0.0,-6.40381543348667e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.547086665406825e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,9.547083755023776e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0004528725403361,287.1241149902344,294.1499938964844,282.4918212890625,281.54791259765625,283.1649475097656,282.00323486328125,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889525869103181e-09,0.0009660077630542,-0.0040015568956732,0.0,0.0,0.0,-0.0057495343498885,60.0,-2.8530595302581787,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.547086665406825e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,9.547083755023776e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0004528725403361,287.1241149902344,294.1499938964844,282.4918212890625,281.54791259765625,283.1649475097656,282.00323486328125,286.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889525869103181e-09,0.0009660077630542,-0.0040015568956732,0.0,0.0,0.0,-0.0057495343498885,60.0,-2.8530595302581787,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,0.000451340485597,287.12060546875,294.1499938964844,282.5539855957031,281.6022644042969,283.1540222167969,282.0258178710937,286.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8025691509246826,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,0.000451340485597,287.12060546875,294.1499938964844,282.5539855957031,281.6022644042969,283.1540222167969,282.0258178710937,286.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8025691509246826,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,9.495660924585536e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,0.0004504331445787,287.1171264648437,294.1499938964844,282.6185607910156,281.6585388183594,283.1444091796875,282.0422668457031,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.751884937286377,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.0,0.0,9.495660924585536e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,0.0004504331445787,287.1171264648437,294.1499938964844,282.6185607910156,281.6585388183594,283.1444091796875,282.0422668457031,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.751884937286377,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,0.0004505957185756,287.1136779785156,294.1499938964844,282.685546875,281.7167358398437,283.1361083984375,282.0583190917969,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321570741730227e-09,0.0009611496934667,-0.0025132745504379,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.7050940990448,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,0.0004505957185756,287.1136779785156,294.1499938964844,282.685546875,281.7167358398437,283.1361083984375,282.0583190917969,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321570741730227e-09,0.0009611496934667,-0.0025132745504379,0.0,0.0,0.0,-0.0054679666645824,60.0,-2.7050940990448,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0004508244455792,287.1119689941406,294.1499938964844,282.7199401855469,281.7465209960937,283.1324462890625,282.06787109375,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786040087282452e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.682896614074707,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,9.504656918579713e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,9.504654008196668e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0004508598649408,287.1102600097656,294.1499938964844,282.7548828125,281.7767639160156,283.1291198730469,282.07818603515625,286.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874253967927075e-09,0.0009617132600396,-0.0026858423370867,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660372495651245,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,9.49939712882042e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,7.016224117251113e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996459960937,0.0,0.0,9.499394218437374e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0004506103869061,287.1068420410156,294.1499938964844,282.8265380859375,281.83856201171875,283.1234130859375,282.0985717773437,286.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251700847760615e-09,0.0009611806599423,-0.0025227062869817,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612273931503296,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,9.49939712882042e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,7.016224117251113e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996459960937,0.0,0.0,9.499394218437374e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0004506103869061,287.1068420410156,294.1499938964844,282.8265380859375,281.83856201171875,283.1234130859375,282.0985717773437,286.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251700847760615e-09,0.0009611806599423,-0.0025227062869817,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612273931503296,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,9.007407788885756e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.198974609375,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,0.0004499386413954,287.1034240722656,294.1499938964844,282.90045166015625,281.9020690917969,283.1189880371094,282.1171569824219,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576075653607631e-09,0.0009597481694072,-0.0020836174953728,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561072826385498,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,9.007407788885756e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.198974609375,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,0.0004499386413954,287.1034240722656,294.1499938964844,282.90045166015625,281.9020690917969,283.1189880371094,282.1171569824219,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576075653607631e-09,0.0009597481694072,-0.0020836174953728,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561072826385498,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,9.003932791529223e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,9.481577581027524e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,7.003062637522817e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,9.481574670644476e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,0.0004497650661505,287.1007080078125,294.1499938964844,282.9765930175781,281.9672546386719,283.1161499023437,282.1308898925781,286.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006995627190917,8.540601559303692e-10,0.0006995618459768,-0.0015457752160727,0.0,0.0,0.0,-0.0039414106868207,60.0,-2.353902578353882,-0.0,-6.275372754771524e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,9.003932791529223e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,9.481577581027524e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,7.003062637522817e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19390869140625,0.0,0.0,9.481574670644476e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,0.0004497650661505,287.1007080078125,294.1499938964844,282.9765930175781,281.9672546386719,283.1161499023437,282.1308898925781,286.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006995627190917,8.540601559303692e-10,0.0006995618459768,-0.0015457752160727,0.0,0.0,0.0,-0.0039414106868207,60.0,-2.353902578353882,-0.0,-6.275372754771524e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,3.962850314565003e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,4.1730734665179625e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19952392578125,0.0,0.0,3.082218609051779e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.196533203125,0.0,0.0,4.17307201132644e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001979525695787,287.1014709472656,294.1499938964844,283.0549011230469,282.03399658203125,283.1163635253906,282.142333984375,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004274825332686,5.333692931763775e-10,0.0004274819802958,-0.000974754744675,0.0,0.0,0.0,-0.0024070916697382,60.0,-1.4830065965652466,-0.0,-1.2155988216022706e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,3.962850314565003e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,4.1730734665179625e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19952392578125,0.0,0.0,3.082218609051779e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.196533203125,0.0,0.0,4.17307201132644e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001979525695787,287.1014709472656,294.1499938964844,283.0549011230469,282.03399658203125,283.1163635253906,282.142333984375,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004274825332686,5.333692931763775e-10,0.0004274819802958,-0.000974754744675,0.0,0.0,0.0,-0.0024070916697382,60.0,-1.4830065965652466,-0.0,-1.2155988216022706e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,1.578746559971478e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,1.6624966519884765e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,1.2279146176297218e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.197509765625,0.0,0.0,1.6624961062916555e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,7.886165985837579e-05,287.10321044921875,294.1499938964844,283.0948486328125,282.0679626464844,283.1171875,282.1489562988281,286.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004788890655618,5.21564402777841e-10,0.0004788885416928,-0.0008923130226321,0.0,0.0,0.0,-0.0026499780360609,60.0,-1.223706841468811,-0.0,-1.929299831004982e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20281982421875,0.0,0.0,3.283085243310779e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,3.457247657934204e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,2.553512058511842e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,3.457246930338442e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.0001639968977542,287.1092224121094,294.1499938964844,283.1353454589844,282.102294921875,283.1197204589844,282.15869140625,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498167498037,4.3753325962292406e-10,0.0003498162841424,-0.0008004660485312,0.0,0.0,0.0,-0.0019704203587025,60.0,-1.0636414289474487,-0.0,-8.343324253701212e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,3.221572478651069e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,3.392471626284532e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,2.5056686354218986e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,3.392470898688771e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,0.0001609242026461,287.11376953125,294.1499938964844,283.21783447265625,282.1720275878906,283.1222229003906,282.1729736328125,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003478883591014,4.3396877758006254e-10,0.000347887922544,-0.0007930233259685,0.0,0.0,0.0,-0.0019588514696806,60.0,-0.8776477575302124,-0.0,-8.033606668789162e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080383300781,0.0,0.0,3.221572478651069e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,3.392471626284532e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,2.5056686354218986e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,3.392470898688771e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,0.0001609242026461,287.11376953125,294.1499938964844,283.21783447265625,282.1720275878906,283.1222229003906,282.1729736328125,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003478883591014,4.3396877758006254e-10,0.000347887922544,-0.0007930233259685,0.0,0.0,0.0,-0.0019588514696806,60.0,-0.8776477575302124,-0.0,-8.033606668789162e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,2.936139026132878e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,3.091896360274404e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,2.283664798596874e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,3.091895632678643e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,0.0001466662070015,287.1258850097656,294.1499938964844,283.3023986816406,282.2431640625,283.1237487792969,282.18634033203125,286.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128498210571,3.9129671725035564e-10,0.0003128494427073,-0.0007158762891776,0.0,0.0,0.0,-0.0017621954903006,60.0,-0.8687591552734375,-0.0,-6.673103847276707e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,2.936139026132878e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,3.091896360274404e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,2.283664798596874e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,3.091895632678643e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,0.0001466662070015,287.1258850097656,294.1499938964844,283.3023986816406,282.2431640625,283.1237487792969,282.18634033203125,286.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128498210571,3.9129671725035564e-10,0.0003128494427073,-0.0007158762891776,0.0,0.0,0.0,-0.0017621954903006,60.0,-0.8687591552734375,-0.0,-6.673103847276707e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,2.1193183783907443e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,2.2317448383546434e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,1.648359466344118e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,2.2317442926578224e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0001058643319993,287.1302490234375,294.1499938964844,283.3889465332031,282.315673828125,283.1263427734375,282.2005920410156,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323950902791,2.8902882864834107e-10,0.0002323948137927,-0.0005274669383652,0.0,0.0,0.0,-0.0013080105418339,60.0,-0.6598732471466064,-0.0,-3.4766987067058604e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
