time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116520,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,2.1193183783907443e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191772460937,0.0,0.0,2.2317448383546434e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,1.648359466344118e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,2.2317442926578224e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0001058643319993,287.1302490234375,294.1499938964844,283.3889465332031,282.315673828125,283.1263427734375,282.2005920410156,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323950902791,2.8902882864834107e-10,0.0002323948137927,-0.0005274669383652,0.0,0.0,0.0,-0.0013080105418339,60.0,-0.6598732471466064,-0.0,-3.4766987067058604e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,4.332518528826768e-06,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,4.562351477943594e-06,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,3.369738124092692e-06,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,4.562350568448892e-06,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,2.1641824787366204e-05,287.1295471191406,294.1499938964844,283.4774475097656,282.389404296875,283.0960388183594,282.1948547363281,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000125015823869,1.367168045440792e-10,0.0001250156929017,-0.0002344151871511,0.0,0.0,0.0,-0.0006921290187165,60.0,-0.2417828142642974,-0.0,-1.452965803228068e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,4.332518528826768e-06,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,4.562351477943594e-06,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,3.369738124092692e-06,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,4.562350568448892e-06,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,2.1641824787366204e-05,287.1295471191406,294.1499938964844,283.4774475097656,282.389404296875,283.0960388183594,282.1948547363281,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000125015823869,1.367168045440792e-10,0.0001250156929017,-0.0002344151871511,0.0,0.0,0.0,-0.0006921290187165,60.0,-0.2417828142642974,-0.0,-1.452965803228068e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,1.0101964107889216e-05,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.0,0.0,1.0637857485562565e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,7.857087439333554e-06,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,1.0637854757078458e-05,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,5.04614035889972e-05,287.13037109375,294.1499938964844,283.5223999023437,282.4267578125,283.09521484375,282.1968994140625,286.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001069334903149,1.3392244258003672e-10,0.0001069333593477,-0.0002451510808896,0.0,0.0,0.0,-0.0006024334579706,60.0,-0.252756267786026,-0.0,-7.89925624911092e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,7.5714115155278705e-06,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,7.973062565724831e-06,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,5.888878604309866e-06,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,7.973060746735428e-06,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,3.782076601055451e-05,287.13092041015625,294.1499938964844,283.5678405761719,282.4643859863281,283.09552001953125,282.19873046875,286.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-8.067546878010035e-05,1.009044722777297e-10,8.067536691669375e-05,-0.0001846043305704,0.0,0.0,0.0,-0.0004544217081274,60.0,-0.2228393703699112,-0.0,-4.4373962837518367e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,4.634247034118744e-06,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,4.880086635239422e-06,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,3.6044161788595375e-06,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,4.880084816250019e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,2.3149021217250265e-05,287.1314697265625,294.1499938964844,283.6600646972656,282.5404968261719,283.0957946777344,282.2006530761719,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.937891208101064e-05,6.17605341868277e-11,4.937885023537092e-05,-0.0001129906595451,0.0,0.0,0.0,-0.0002781372168101,60.0,-0.1414432972669601,-0.0,-1.6623898091427947e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,4.634247034118744e-06,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,4.880086635239422e-06,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,3.6044161788595375e-06,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183837890625,0.0,0.0,4.880084816250019e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,2.3149021217250265e-05,287.1314697265625,294.1499938964844,283.6600646972656,282.5404968261719,283.0957946777344,282.2006530761719,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.937891208101064e-05,6.17605341868277e-11,4.937885023537092e-05,-0.0001129906595451,0.0,0.0,0.0,-0.0002781372168101,60.0,-0.1414432972669601,-0.0,-1.6623898091427947e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,3.2376328817917965e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,3.409384362385026e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,2.518160272302339e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,3.409383225516649e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,1.617264570086263e-05,287.1317138671875,294.1499938964844,283.7541198730469,282.61767578125,283.0959167480469,282.2015075683594,286.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.449762152740732e-05,4.314781865133455e-11,3.449757787166163e-05,-7.893877773312852e-05,0.0,0.0,0.0,-0.0001943152019521,60.0,-0.0902785435318946,-0.0,-8.113901911466215e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,3.2376328817917965e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,3.409384362385026e-06,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,2.518160272302339e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,3.409383225516649e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,1.617264570086263e-05,287.1317138671875,294.1499938964844,283.7541198730469,282.61767578125,283.0959167480469,282.2015075683594,286.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.449762152740732e-05,4.314781865133455e-11,3.449757787166163e-05,-7.893877773312852e-05,0.0,0.0,0.0,-0.0001943152019521,60.0,-0.0902785435318946,-0.0,-8.113901911466215e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,2.141719733117497e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,2.255334493383998e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,1.66578286098229e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,2.255334038636647e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,1.0698333426262252e-05,287.1318359375,294.1499938964844,283.8499450683594,282.69586181640625,283.09600830078125,282.2019348144531,286.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.28205717576202e-05,2.8542746291493337e-11,2.2820542653789744e-05,-5.221882383921184e-05,0.0,0.0,0.0,-0.0001285417092731,60.0,-0.0598059482872486,-0.0,-3.550584132261392e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,2.141719733117497e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,2.255334493383998e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,1.66578286098229e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,2.255334038636647e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,1.0698333426262252e-05,287.1318359375,294.1499938964844,283.8499450683594,282.69586181640625,283.09600830078125,282.2019348144531,286.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.28205717576202e-05,2.8542746291493337e-11,2.2820542653789744e-05,-5.221882383921184e-05,0.0,0.0,0.0,-0.0001285417092731,60.0,-0.0598059482872486,-0.0,-3.550584132261392e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,1.1161304200868472e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,1.1753394346669666e-06,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,8.681018925926764e-07,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,1.1753390936064534e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,5.575302566285245e-06,287.1318664550781,294.1499938964844,283.947509765625,282.7749938964844,283.09600830078125,282.2020874023437,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.189276281365892e-05,1.4874804513120843e-11,1.189274826174369e-05,-2.721336386457552e-05,0.0,0.0,0.0,-6.698849028907716e-05,60.0,-0.0351092554628849,-0.0,-9.64282820259399e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,1.1161304200868472e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,1.1753394346669666e-06,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,8.681018925926764e-07,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,1.1753390936064534e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,5.575302566285245e-06,287.1318664550781,294.1499938964844,283.947509765625,282.7749938964844,283.09600830078125,282.2020874023437,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.189276281365892e-05,1.4874804513120843e-11,1.189274826174369e-05,-2.721336386457552e-05,0.0,0.0,0.0,-6.698849028907716e-05,60.0,-0.0351092554628849,-0.0,-9.64282820259399e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,7.133695589800482e-07,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,7.512126671826991e-07,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,5.548432682189741e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,7.512124966524425e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,3.563428435882088e-06,287.1318359375,294.1499938964844,283.9969177246094,282.8149108886719,283.09600830078125,282.2020874023437,286.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.601251127198338e-06,9.507211858050812e-12,7.60124157750397e-06,-1.739337130857166e-05,0.0,0.0,0.0,-4.281564906705171e-05,60.0,-0.024858109652996,-0.0,-3.939160629629068e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,4.221062113174412e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,4.444982835138944e-07,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,3.283049920810299e-07,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,4.444981414053473e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,2.1085077150928555e-06,287.1318359375,294.1499938964844,284.0467224121094,282.8550109863281,283.09600830078125,282.2020874023437,286.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.497733698372031e-06,5.625539964415616e-12,4.49772824140382e-06,-1.029181839840021e-05,0.0,0.0,0.0,-2.533444785512984e-05,60.0,-0.016711113974452,-0.0,-1.3791706492127798e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,1.950487700241865e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197265625,0.0,0.0,2.053957928183081e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,1.517046683829904e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,2.0539573597488925e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,9.743089322000742e-07,287.1318359375,294.1499938964844,284.1029968261719,282.9001770019531,283.09600830078125,282.2020874023437,286.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.078372517644312e-06,2.5995017770286118e-12,2.078369789160206e-06,-4.755754162033554e-06,0.0,0.0,0.0,-1.1706870282068849e-05,60.0,-0.009676519781351,-0.0,-2.9448348599046825e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,8.81469759406173e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,9.282303636837241e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,6.855879775002904e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.282300794666298e-08,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211608886719,0.0,0.0,4.403123909924034e-07,287.1318054199219,294.1499938964844,284.1475524902344,282.93585205078125,283.09600830078125,282.2020874023437,286.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.392884408043756e-07,1.174801467045128e-12,9.392872470925796e-07,-2.149274223484099e-06,0.0,0.0,0.0,-5.290741682983935e-06,60.0,-0.0058077429421246,-0.0,-6.014359474858233e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.050000000745058,4.76641615065887e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.050000000745058,5.0192672240712e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.050000000745058,3.7072145353533854e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.050000000745058,5.019265558736663e-10,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.050000000745058,2.380923458389361e-09,287.1317749023437,291.1499938964844,284.25,283.0174255371094,283.09600830078125,282.2020568847656,286.7206115722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.0999457990030805e-09,6.378137340517674e-15,5.0999395817541435e-09,-1.1656122289593895e-08,0.0,0.0,0.0,-2.8725480660796165e-08,60.0,-0.0012875047978013,-0.0,-1.758565302772423e-18,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.050000000745058,4.76641615065887e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.050000000745058,5.0192672240712e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.050000000745058,3.7072145353533854e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.050000000745058,5.019265558736663e-10,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.050000000745058,2.380923458389361e-09,287.1317749023437,291.1499938964844,284.25,283.0174255371094,283.09600830078125,282.2020568847656,286.7206115722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.0999457990030805e-09,6.378137340517674e-15,5.0999395817541435e-09,-1.1656122289593895e-08,0.0,0.0,0.0,-2.8725480660796165e-08,60.0,-0.0012875047978013,-0.0,-1.758565302772423e-18,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.6336584687232971,0.050000000745058,0.0408422425389289,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8856811523437,0.6336584687232971,0.050000000745058,0.0430088490247726,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.6336584687232971,0.050000000745058,0.031766191124916,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.6336584687232971,0.050000000745058,0.0430088490247726,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.6336584687232971,0.050000000745058,0.2040154486894607,286.8289794921875,291.1499938964844,284.3018493652344,283.05841064453125,292.57305908203125,294.5510559082031,286.8187255859375,1.0,0.1097050458192825,0.0114747835323214,0.0114747835323214,1.0,1.0,-0.434184730052948,8.546077197024715e-07,0.4341838657855987,-0.1315734684467315,0.0,0.0,0.0,10.213318824768066,60.0,858.0018310546875,-0.0,12.279553413391112,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1792907714844,0.6313422322273254,0.050000000745058,0.0452361330389976,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1792907714844,0.6313422322273254,0.050000000745058,0.0476358234882354,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1793212890625,0.6313422322273254,0.050000000745058,0.0351836569607257,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17926025390625,0.6313422322273254,0.050000000745058,0.0476358234882354,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1792907714844,0.6313422322273254,0.050000000745058,0.2259638458490371,287.2369384765625,291.1499938964844,284.35418701171875,283.0994873046875,293.8135681152344,297.7008972167969,287.7006225585937,1.0,0.1210939064621925,0.0229495670646429,0.0229495670646429,1.0,1.0,-0.4819978475570678,3.5587636375566944e-06,0.4819942712783813,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1769.7882080078125,-0.0,16.68134880065918,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7265625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.2281844466924667,288.78955078125,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0745544433594,1.0,0.1406054049730301,0.0458991341292858,0.0458991341292858,1.0,1.0,-0.486736536026001,3.750900941668078e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012540817260746,60.0,1730.9588623046875,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7265625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.5709874033927917,0.050000000745058,0.2281844466924667,288.78955078125,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0745544433594,1.0,0.1406054049730301,0.0458991341292858,0.0458991341292858,1.0,1.0,-0.486736536026001,3.750900941668078e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012540817260746,60.0,1730.9588623046875,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2696533203125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2696533203125,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3206787109375,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.5665283203125,1.0,0.149013876914978,0.0573739148676395,0.0573739148676395,1.0,1.0,-0.4881990551948547,0.0001058608249877,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679901123046875,60.0,1571.2567138671875,-0.0,26.346359252929688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.045949388295412,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466735839844,0.5324391722679138,0.050000000745058,0.0483869202435016,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7466735839844,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7922668457031,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0167236328125,1.0,0.156581163406372,0.2458991259336471,0.2458991259336471,0.9973307251930236,1.0,-0.4896000921726227,0.0325449928641319,0.4570550918579101,-0.1133425161242485,0.0,0.0,0.0,27.199323654174805,60.0,1416.0882568359375,-0.0,29.38005828857422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.583251953125,0.509536862373352,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.509536862373352,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.509536862373352,0.050000000745058,0.2307261973619461,290.6211242675781,291.1499938964844,284.67730712890625,283.34649658203125,293.1098327636719,297.7273864746094,290.80108642578125,1.0,0.1694025248289108,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000770032405,0.0,0.0,0.0,33.64044570922852,60.0,1048.5054931640625,-0.0,34.94675827026367,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.583251953125,0.509536862373352,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.509536862373352,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.509536862373352,0.050000000745058,0.2307261973619461,290.6211242675781,291.1499938964844,284.67730712890625,283.34649658203125,293.1098327636719,297.7273864746094,290.80108642578125,1.0,0.1694025248289108,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000770032405,0.0,0.0,0.0,33.64044570922852,60.0,1048.5054931640625,-0.0,34.94675827026367,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4954354465007782,0.050000000745058,0.0463934876024723,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0390319824219,0.4954354465007782,0.050000000745058,0.048854574561119,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4954354465007782,0.050000000745058,0.0360838212072849,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4954354465007782,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4954354465007782,0.050000000745058,0.2317450642585754,291.0513000488281,291.1499938964844,284.7879943847656,283.4286499023437,292.0832214355469,297.7119445800781,291.10400390625,1.0,0.1795579940080642,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135281920433,0.0,0.0,0.0,39.09863662719727,60.0,444.6860961914063,-0.0,39.741512298583984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4954354465007782,0.050000000745058,0.0463934876024723,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0390319824219,0.4954354465007782,0.050000000745058,0.048854574561119,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4954354465007782,0.050000000745058,0.0360838212072849,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4954354465007782,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4954354465007782,0.050000000745058,0.2317450642585754,291.0513000488281,291.1499938964844,284.7879943847656,283.4286499023437,292.0832214355469,297.7119445800781,291.10400390625,1.0,0.1795579940080642,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135281920433,0.0,0.0,0.0,39.09863662719727,60.0,444.6860961914063,-0.0,39.741512298583984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857653379440307,0.050000000745058,0.0465621687471866,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2681579589844,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2797546386719,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3394775390625,1.0,0.1875164210796356,1.0,1.0,0.9873897433280944,1.0,-0.4961297214031219,0.216837853193283,0.2792918682098388,0.068568967282772,0.0,0.0,0.0,43.609375,48.0,299.2115783691406,-0.0,43.74238586425781,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857653379440307,0.050000000745058,0.0465621687471866,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2681579589844,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857653379440307,0.050000000745058,0.2325876653194427,291.2797546386719,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3394775390625,1.0,0.1875164210796356,1.0,1.0,0.9873897433280944,1.0,-0.4961297214031219,0.216837853193283,0.2792918682098388,0.068568967282772,0.0,0.0,0.0,43.609375,48.0,299.2115783691406,-0.0,43.74238586425781,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.492431640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5024108886719,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.55084228515625,1.0,0.1889603734016418,1.0,1.0,0.9881259202957152,1.0,-0.496578574180603,0.2170166671276092,0.2795619070529938,0.0686432421207428,0.0,0.0,0.0,44.73507308959961,36.0,231.49981689453125,-0.0,44.745243072509766,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.4834817945957184,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.492431640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.492431640625,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5024108886719,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988830566406,291.55084228515625,1.0,0.1889603734016418,1.0,1.0,0.9881259202957152,1.0,-0.496578574180603,0.2170166671276092,0.2795619070529938,0.0686432421207428,0.0,0.0,0.0,44.73507308959961,36.0,231.49981689453125,-0.0,44.745243072509766,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867919921875,0.4846983253955841,0.050000000745058,0.0465817786753177,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5867919921875,0.4846983253955841,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867919921875,0.4846983253955841,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867919921875,0.4846983253955841,0.050000000745058,0.0490528531372547,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5867919921875,0.4846983253955841,0.050000000745058,0.2326856255531311,291.5956115722656,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.69805908203125,291.6383361816406,1.0,0.1877654045820236,1.0,1.0,0.988494038581848,1.0,-0.4963390529155731,0.2169086039066314,0.2794304490089416,0.0685945823788642,0.0,0.0,0.0,44.13383483886719,36.0,205.97085571289065,-0.0,44.20939636230469,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.670166015625,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.670166015625,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.670166015625,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.670166015625,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.670166015625,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6779479980469,289.6499938964844,285.1268615722656,283.6727294921875,292.20098876953125,297.6979064941406,291.7158508300781,1.0,0.1854863762855529,1.0,1.0,0.9866348505020142,1.0,-0.4958515465259552,0.2167264819145202,0.2791250646114349,0.068531759083271,0.0,0.0,0.0,42.91014099121094,25.0,184.45526123046875,-0.0,43.1203498840332,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.491911768913269,0.050000000745058,0.0464526154100894,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7633056640625,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633056640625,0.491911768913269,0.050000000745058,0.2320404350757599,291.77001953125,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8028259277344,1.0,0.1813849657773971,1.0,1.0,0.9842550158500672,1.0,-0.4949629306793213,0.2163838893175125,0.2785790562629699,0.0684058517217636,0.0,0.0,0.0,40.68001174926758,25.0,161.73727416992188,-0.0,41.14093017578125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
