time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118680,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101501464844,0.4953311383724212,0.050000000745058,0.0463951900601387,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8101501464844,0.4953311383724212,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101501464844,0.4953311383724212,0.050000000745058,0.0360851474106311,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101501464844,0.4953311383724212,0.050000000745058,0.0488563701510429,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8101501464844,0.4953311383724212,0.050000000745058,0.2317535728216171,291.8163757324219,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.69903564453125,291.8467712402344,1.0,0.178522303700447,1.0,1.0,0.9829164147377014,1.0,-0.4943510890007019,0.2161436080932617,0.2782074809074402,0.0683148130774498,0.0,0.0,0.0,39.14436340332031,25.0,151.00216674804688,-0.0,39.78190994262695,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9235534667969,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9286804199219,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.95391845703125,1.0,0.1731360405683517,1.0,1.0,0.9791979789733888,1.0,-0.4931524991989136,0.2156917005777359,0.2774607837200165,0.0681527853012085,0.0,0.0,0.0,36.1368522644043,25.0,127.5800323486328,-0.0,37.129764556884766,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9235534667969,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.5026421546936035,0.050000000745058,0.0359976701438427,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9286804199219,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.95391845703125,1.0,0.1731360405683517,1.0,1.0,0.9791979789733888,1.0,-0.4931524991989136,0.2156917005777359,0.2774607837200165,0.0681527853012085,0.0,0.0,0.0,36.1368522644043,25.0,127.5800323486328,-0.0,37.129764556884766,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01763916015625,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.01763916015625,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01763916015625,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01763916015625,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01763916015625,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0218505859375,288.1499938964844,285.4726257324219,283.9104309082031,292.3231811523437,297.7048034667969,292.0423278808594,1.0,0.1688339114189148,1.0,1.0,0.9127583503723145,1.0,-0.4922477006912231,0.2166361957788467,0.2756114900112152,0.0693116337060928,0.0,0.0,0.0,33.86648941040039,25.0,105.76691436767578,-0.0,35.13614273071289,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01763916015625,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.01763916015625,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01763916015625,0.5088858604431152,0.050000000745058,0.0359316319227218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01763916015625,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01763916015625,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0218505859375,288.1499938964844,285.4726257324219,283.9104309082031,292.3231811523437,297.7048034667969,292.0423278808594,1.0,0.1688339114189148,1.0,1.0,0.9127583503723145,1.0,-0.4922477006912231,0.2166361957788467,0.2756114900112152,0.0693116337060928,0.0,0.0,0.0,33.86648941040039,25.0,105.76691436767578,-0.0,35.13614273071289,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916748046875,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0916748046875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916748046875,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916748046875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916748046875,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09490966796875,287.6499938964844,285.5886535644531,283.9876708984375,292.3226623535156,297.7084350585937,292.1104736328125,1.0,0.1653900146484375,1.0,1.0,0.8463187217712402,1.0,-0.4915410876274109,0.2186217308044433,0.2729193270206451,0.0714593529701232,0.0,0.0,0.0,32.09359359741211,25.0,82.14795684814453,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916748046875,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0916748046875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916748046875,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916748046875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0916748046875,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09490966796875,287.6499938964844,285.5886535644531,283.9876708984375,292.3226623535156,297.7084350585937,292.1104736328125,1.0,0.1653900146484375,1.0,1.0,0.8463187217712402,1.0,-0.4915410876274109,0.2186217308044433,0.2729193270206451,0.0714593529701232,0.0,0.0,0.0,32.09359359741211,25.0,82.14795684814453,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1285705566406,0.7586408853530884,0.1512725055217743,0.1246513053774833,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1222229003906,0.5327965021133423,0.050000000745058,0.0483833849430084,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222229003906,0.5342165231704712,0.1419360041618347,0.0359693095088005,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222229003906,0.5327965021133423,0.050000000745058,0.0483833849430084,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222229003906,0.5327965021133423,0.050000000745058,0.229509949684143,292.1263427734375,287.6499938964844,285.6467590332031,284.0258483886719,292.3301696777344,297.7107849121094,292.1417541503906,1.0,0.165214791893959,1.0,1.0,0.8130989074707031,1.0,-0.5842708349227905,0.2606652677059173,0.3236055374145508,0.0921572223305702,0.0,0.0,0.0,27.86884880065918,25.0,77.34026336669922,-0.0,39.031551361083984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644287109375,0.8082090020179749,0.1508295685052871,0.1360212415456771,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568603515625,0.5543385744094849,0.050000000745058,0.048211071640253,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1637878417969,0.77838134765625,0.1436783969402313,0.0947798565030098,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568603515625,0.5543385744094849,0.050000000745058,0.048211071640253,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568603515625,0.5543385744094849,0.050000000745058,0.2286925613880157,292.1623840332031,287.1499938964844,285.7048645019531,284.0636901855469,292.2513732910156,297.71295166015625,292.174072265625,1.0,0.1659527868032455,1.0,1.0,0.7298056483268738,1.0,-0.667118489742279,0.3051075935363769,0.3620108962059021,0.1205302029848098,0.0,0.0,0.0,24.23001480102539,25.0,61.62351989746094,-0.0,44.36140441894531,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1245422363281,0.8134854435920715,0.1530698239803314,0.1376288086175918,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1389465332031,0.5561517477035522,0.050000000745058,0.0481983423233032,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12506103515625,0.7987926602363586,0.1445783078670501,0.1013937294483184,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561517477035522,0.050000000745058,0.0481983423233032,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561517477035522,0.050000000745058,0.2286321967840194,292.12896728515625,286.6499938964844,285.821044921875,284.1383361816406,291.43731689453125,297.7143249511719,292.0934753417969,1.0,0.1664842069149017,1.0,1.0,0.5632191300392151,1.0,-0.6768908500671387,0.3642160594463348,0.3126747906208038,0.177788645029068,0.0,0.0,0.0,24.008480072021484,25.0,-177.26243591308594,-0.0,45.27267456054688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1245422363281,0.8134854435920715,0.1530698239803314,0.1376288086175918,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1389465332031,0.5561517477035522,0.050000000745058,0.0481983423233032,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12506103515625,0.7987926602363586,0.1445783078670501,0.1013937294483184,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561517477035522,0.050000000745058,0.0481983423233032,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561517477035522,0.050000000745058,0.2286321967840194,292.12896728515625,286.6499938964844,285.821044921875,284.1383361816406,291.43731689453125,297.7143249511719,292.0934753417969,1.0,0.1664842069149017,1.0,1.0,0.5632191300392151,1.0,-0.6768908500671387,0.3642160594463348,0.3126747906208038,0.177788645029068,0.0,0.0,0.0,24.008480072021484,25.0,-177.26243591308594,-0.0,45.27267456054688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8711143136024475,0.1615691930055618,0.0867258384823799,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6121826171875,0.7046773433685303,0.050000000745058,0.0476269349455833,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8711143136024475,0.1499276906251907,0.0674534291028976,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6121826171875,0.7046773433685303,0.050000000745058,0.0476269349455833,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5244140625,0.9388392567634584,0.1354655921459198,0.533303439617157,291.5137634277344,286.1499938964844,285.9370422363281,284.2115478515625,289.43682861328125,297.6758117675781,291.37420654296875,1.0,0.1736513972282409,1.0,1.0,0.3966326713562011,1.0,-0.9389466047286988,0.670551061630249,0.2683955729007721,0.4348601698875427,0.0,0.0,0.0,12.276087760925291,45.0,-994.0059814453124,-0.0,66.72096252441406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8711143136024475,0.1615691930055618,0.0867258384823799,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6121826171875,0.7046773433685303,0.050000000745058,0.0476269349455833,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.8711143136024475,0.1499276906251907,0.0674534291028976,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6121826171875,0.7046773433685303,0.050000000745058,0.0476269349455833,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5244140625,0.9388392567634584,0.1354655921459198,0.533303439617157,291.5137634277344,286.1499938964844,285.9370422363281,284.2115478515625,289.43682861328125,297.6758117675781,291.37420654296875,1.0,0.1736513972282409,1.0,1.0,0.3966326713562011,1.0,-0.9389466047286988,0.670551061630249,0.2683955729007721,0.4348601698875427,0.0,0.0,0.0,12.276087760925291,45.0,-994.0059814453124,-0.0,66.72096252441406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.681884765625,0.8731219172477722,0.1672511845827102,0.0879766717553138,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7898864746094,0.7028327584266663,0.050000000745058,0.0476296581327915,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.681884765625,0.8731219172477722,0.1539022475481033,0.0684262961149215,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7898864746094,0.7028327584266663,0.050000000745058,0.0476296581327915,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6544189453125,0.9637874364852904,0.1346035152673721,0.5773856043815613,290.641845703125,286.1499938964844,286.0169982910156,284.2611999511719,287.9569091796875,297.62176513671875,290.46368408203125,1.0,0.183333933353424,1.0,1.0,0.287030816078186,1.0,-0.9948986768722534,0.8374074697494507,0.1574912369251251,0.5904880166053772,0.0,0.0,0.0,13.032149314880373,45.0,-1558.98828125,-0.0,78.13350677490234,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23004150390625,0.8738924860954285,0.1689853966236114,0.088460125029087,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34716796875,0.702126145362854,0.050000000745058,0.0476306341588497,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23004150390625,0.8738924860954285,0.1551331132650375,0.0688023194670677,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34716796875,0.702126145362854,0.050000000745058,0.0476306341588497,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1964416503906,0.9774089455604552,0.1336697340011596,0.6047506332397461,290.1849060058594,286.1499938964844,286.0527038574219,284.2831726074219,287.4524230957031,297.608642578125,290.0057373046875,1.0,0.1890527606010437,1.0,1.0,0.2379795908927917,1.0,-1.0296108722686768,0.9119348526000975,0.1176760122179985,0.6582357883453369,0.0,0.0,0.0,13.498252868652344,65.0,-1726.4813232421875,-0.0,85.75121307373047,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.959702968597412,0.1659491509199142,0.151575818657875,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.911376953125,0.6381474733352661,0.050000000745058,0.0477829165756702,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.9266446232795716,0.1514415442943573,0.1073858067393302,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.911376953125,0.6381474733352661,0.050000000745058,0.0477829165756702,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7687683105469,0.8757316470146179,0.1294949054718017,0.5885955095291138,288.7489013671875,286.1499938964844,286.1679077148437,284.3530578613281,286.2312927246094,297.6011962890625,288.5926513671875,1.0,0.2118540853261947,1.0,1.0,0.0793265327811241,1.0,-1.1307880878448486,1.127016305923462,0.0037717092782258,0.8538469076156616,0.0,0.0,0.0,18.73487091064453,68.0,-1889.8154296875,-0.0,118.61099243164062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498779296875,0.959702968597412,0.1659491509199142,0.151575818657875,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.911376953125,0.6381474733352661,0.050000000745058,0.0477829165756702,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.9266446232795716,0.1514415442943573,0.1073858067393302,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.911376953125,0.6381474733352661,0.050000000745058,0.0477829165756702,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7687683105469,0.8757316470146179,0.1294949054718017,0.5885955095291138,288.7489013671875,286.1499938964844,286.1679077148437,284.3530578613281,286.2312927246094,297.6011962890625,288.5926513671875,1.0,0.2118540853261947,1.0,1.0,0.0793265327811241,1.0,-1.1307880878448486,1.127016305923462,0.0037717092782258,0.8538469076156616,0.0,0.0,0.0,18.73487091064453,68.0,-1889.8154296875,-0.0,118.61099243164062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.8519956469535828,0.1602972000837326,0.1472049057483673,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579040527344,0.5740572810173035,0.050000000745058,0.0480828359723091,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332702636719,0.8294996023178101,0.1480079591274261,0.1051951795816421,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579040527344,0.5740572810173035,0.050000000745058,0.0480828359723091,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.7886492609977722,0.1269888281822204,0.5793999433517456,288.12799072265625,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.53240966796875,288.0258483886719,1.0,0.2209775447845459,1.0,1.0,0.0,1.0,-1.1136780977249146,1.1136760711669922,2.0687555206677644e-06,0.8441377878189087,0.0,0.0,0.0,26.10249328613281,68.0,-1642.9595947265625,-0.0,128.23001098632812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513732910156,0.7984325885772705,0.1561922281980514,0.1431253850460052,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8304748535156,0.5354771018028259,0.050000000745058,0.0483565777540206,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.7780066132545471,0.1451792269945144,0.103205606341362,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.5354771018028259,0.050000000745058,0.0483565777540206,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76007080078125,0.7403258681297302,0.1245382949709892,0.5695017576217651,287.7505798339844,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4691162109375,287.681884765625,1.0,0.2289207577705383,1.0,1.0,0.0,1.0,-1.0951682329177856,1.0951671600341797,1.0700010761865997e-06,0.8291695713996887,0.0,0.0,0.0,32.781612396240234,56.0,-1288.146728515625,-0.0,135.99143981933594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.7730106115341187,0.1532449722290039,0.1400152444839477,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167236328125,0.5802497863769531,0.1087603718042373,0.0632230564951896,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681396484375,0.7550952434539795,0.1428826600313186,0.101468987762928,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5228271484375,0.5206551551818848,0.050000000745058,0.048502217978239,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4728088378906,0.7197176218032837,0.1222296580672264,0.5591620206832886,287.4652099609375,286.1499938964844,286.3426513671875,284.45635986328125,286.3368225097656,297.4248352050781,287.4115295410156,1.0,0.2340898662805557,1.0,1.0,0.0,1.0,-1.094886302947998,1.094885230064392,1.06890479401045e-06,0.8280812501907349,0.0,0.0,0.0,36.44901657104492,56.0,-982.8511962890624,-0.0,142.75869750976562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527770996094,0.7694364190101624,0.1514973491430282,0.1380694359540939,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643127441406,0.679210901260376,0.1053544804453849,0.0997693017125129,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25439453125,0.7521479725837708,0.1413432359695434,0.100226417183876,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004455566406,0.5206997394561768,0.050000000745058,0.0485015138983726,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.7162382006645203,0.1204560324549675,0.550615131855011,287.2508850097656,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.38494873046875,287.2081298828125,1.0,0.2378128916025161,1.0,1.0,0.0,1.0,-1.1247291564941406,1.1247279644012451,1.1180354704265485e-06,0.8529253602027893,0.0,0.0,0.0,36.8519401550293,44.0,-779.55810546875,-0.0,151.65977478027344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.7488811016082764,0.1494602859020233,0.1358764320611953,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9752197265625,0.6535284519195557,0.0977516323328018,0.0954262763261795,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.7326316833496094,0.1391081809997558,0.098526045680046,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.5082086324691772,0.050000000745058,0.0486546903848648,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.6935001015663147,0.1173503547906875,0.5363011956214905,286.9686889648437,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9470520019531,1.0,0.2394134998321533,1.0,1.0,0.0,1.0,-1.0978516340255735,1.0978505611419678,1.0742819540610071e-06,0.8312962651252747,0.0,0.0,0.0,40.36521530151367,32.0,-429.8318786621094,-0.0,150.85821533203125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.7488811016082764,0.1494602859020233,0.1358764320611953,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9752197265625,0.6535284519195557,0.0977516323328018,0.0954262763261795,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.7326316833496094,0.1391081809997558,0.098526045680046,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.5082086324691772,0.050000000745058,0.0486546903848648,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.6935001015663147,0.1173503547906875,0.5363011956214905,286.9686889648437,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287353515625,286.9470520019531,1.0,0.2394134998321533,1.0,1.0,0.0,1.0,-1.0978516340255735,1.0978505611419678,1.0742819540610071e-06,0.8312962651252747,0.0,0.0,0.0,40.36521530151367,32.0,-429.8318786621094,-0.0,150.85821533203125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.749866783618927,0.1491140574216842,0.1352074742317199,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.6440718173980713,0.0932683274149894,0.0904823616147041,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.7324955463409424,0.1380419284105301,0.0975796356797218,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84234619140625,0.509843647480011,0.050000000745058,0.048632800579071,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.6907305121421814,0.1152056008577346,0.5255323052406311,286.8310241699219,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8212585449219,1.0,0.2355813235044479,1.0,1.0,0.0,1.0,-1.077023148536682,1.0770221948623655,1.0410770983071416e-06,0.8144208788871765,0.0,0.0,0.0,39.53085708618164,25.0,-210.46804809570312,-0.0,143.68638610839844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.749866783618927,0.1491140574216842,0.1352074742317199,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.6440718173980713,0.0932683274149894,0.0904823616147041,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.7324955463409424,0.1380419284105301,0.0975796356797218,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84234619140625,0.509843647480011,0.050000000745058,0.048632800579071,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.6907305121421814,0.1152056008577346,0.5255323052406311,286.8310241699219,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8212585449219,1.0,0.2355813235044479,1.0,1.0,0.0,1.0,-1.077023148536682,1.0770221948623655,1.0410770983071416e-06,0.8144208788871765,0.0,0.0,0.0,39.53085708618164,25.0,-210.46804809570312,-0.0,143.68638610839844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7619323134422302,0.1498406380414962,0.135543093085289,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7822265625,0.6471013426780701,0.090780071914196,0.0876157507300376,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7422189712524414,0.1377595216035843,0.0971799790859222,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.5185724496841431,0.050000000745058,0.0485256351530551,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6986796259880066,0.1138233616948127,0.5180158019065857,286.7814025878906,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.77960205078125,1.0,0.229845181107521,1.0,1.0,0.0,1.0,-1.0643526315689087,1.0643515586853027,1.02120179690246e-06,0.8041430115699768,0.0,0.0,0.0,36.649322509765625,25.0,-74.28984069824219,-0.0,135.13218688964844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.7619323134422302,0.1498406380414962,0.135543093085289,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7822265625,0.6471013426780701,0.090780071914196,0.0876157507300376,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7422189712524414,0.1377595216035843,0.0971799790859222,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.5185724496841431,0.050000000745058,0.0485256351530551,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6986796259880066,0.1138233616948127,0.5180158019065857,286.7814025878906,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.77960205078125,1.0,0.229845181107521,1.0,1.0,0.0,1.0,-1.0643526315689087,1.0643515586853027,1.02120179690246e-06,0.8041430115699768,0.0,0.0,0.0,36.649322509765625,25.0,-74.28984069824219,-0.0,135.13218688964844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7688537240028381,0.1504835039377212,0.1359936892986297,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77935791015625,0.649939775466919,0.0899980068206787,0.0866945087909698,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7477402687072754,0.1378251910209655,0.0971433743834495,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.5232445597648621,0.050000000745058,0.0484745129942894,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.7033184766769409,0.1133561953902244,0.5153583884239197,286.779541015625,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723999023437,286.7806396484375,1.0,0.2275035977363586,1.0,1.0,0.0,1.0,-1.0604915618896484,1.060490608215332,1.015191287478956e-06,0.8010058403015137,0.0,0.0,0.0,35.30397033691406,25.0,-26.963796615600582,-0.0,131.71885681152344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.7758054733276367,0.1512680500745773,0.1365908682346344,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880554199219,0.6530565619468689,0.0894234478473663,0.0860078260302543,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.7532269954681396,0.1379936188459396,0.0971914231777191,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.5277346968650818,0.050000000745058,0.0484288372099399,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885131835937,0.7078685164451599,0.1130076423287391,0.5133112072944641,286.7890319824219,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703857421875,286.79248046875,1.0,0.225429818034172,1.0,1.0,0.0,1.0,-1.0579290390014648,1.0579279661178589,1.0112139534612652e-06,0.7989226579666138,0.0,0.0,0.0,34.11371994018555,25.0,10.325716018676758,-0.0,128.93101501464844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.790087103843689,0.1531736850738525,0.1381247788667678,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.6601418852806091,0.0887053087353706,0.0851166024804115,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7644663453102112,0.1385631263256073,0.0974763333797454,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.5365257859230042,0.050000000745058,0.0483476929366588,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7167154550552368,0.1125892251729965,0.5106399655342102,286.833251953125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.84002685546875,1.0,0.2220171391963958,1.0,1.0,0.0,1.0,-1.0557374954223633,1.0557365417480469,1.0078159675686038e-06,0.7971344590187073,0.0,0.0,0.0,32.030242919921875,25.0,62.86866760253906,-0.0,124.64313507080078,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.790087103843689,0.1531736850738525,0.1381247788667678,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.6601418852806091,0.0887053087353706,0.0851166024804115,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7644663453102112,0.1385631263256073,0.0974763333797454,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.5365257859230042,0.050000000745058,0.0483476929366588,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7167154550552368,0.1125892251729965,0.5106399655342102,286.833251953125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708435058594,286.84002685546875,1.0,0.2220171391963958,1.0,1.0,0.0,1.0,-1.0557374954223633,1.0557365417480469,1.0078159675686038e-06,0.7971344590187073,0.0,0.0,0.0,32.030242919921875,25.0,62.86866760253906,-0.0,124.64313507080078,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043590188026428,0.155433639883995,0.1400132328271865,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975830078125,0.6677502393722534,0.0883666425943374,0.0846492797136306,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7756969332695007,0.1393561661243438,0.097944363951683,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448389649391174,0.050000000745058,0.0482792630791664,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249274849891663,0.1124472692608833,0.5093954801559448,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.909423828125,1.0,0.2194448411464691,1.0,1.0,0.0,1.0,-1.05642831325531,1.056427240371704,1.008875187835656e-06,0.7976828217506409,0.0,0.0,0.0,30.30631446838379,25.0,95.09117889404295,-0.0,121.71420288085938,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8043590188026428,0.155433639883995,0.1400132328271865,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975830078125,0.6677502393722534,0.0883666425943374,0.0846492797136306,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7756969332695007,0.1393561661243438,0.097944363951683,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448389649391174,0.050000000745058,0.0482792630791664,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249274849891663,0.1124472692608833,0.5093954801559448,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753601074219,286.909423828125,1.0,0.2194448411464691,1.0,1.0,0.0,1.0,-1.05642831325531,1.056427240371704,1.008875187835656e-06,0.7976828217506409,0.0,0.0,0.0,30.30631446838379,25.0,95.09117889404295,-0.0,121.71420288085938,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817696750164032,0.1579817682504654,0.1421795934438705,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.978515625,0.6753966212272644,0.0882633477449417,0.0844442844390869,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865787744522095,0.1402987092733383,0.0985363274812698,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525060892105103,0.050000000745058,0.0482219234108924,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326458692550659,0.1124958172440528,0.5091450810432434,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9920654296875,1.0,0.2175596207380294,1.0,1.0,0.0,1.0,-1.059122920036316,1.0591219663619995,1.013038286146184e-06,0.7998552918434143,0.0,0.0,0.0,28.88953971862793,25.0,114.4667510986328,-0.0,119.81599426269533,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.817696750164032,0.1579817682504654,0.1421795934438705,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.978515625,0.6753966212272644,0.0882633477449417,0.0844442844390869,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865787744522095,0.1402987092733383,0.0985363274812698,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.5525060892105103,0.050000000745058,0.0482219234108924,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326458692550659,0.1124958172440528,0.5091450810432434,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2817687988281,286.9920654296875,1.0,0.2175596207380294,1.0,1.0,0.0,1.0,-1.059122920036316,1.0591219663619995,1.013038286146184e-06,0.7998552918434143,0.0,0.0,0.0,28.88953971862793,25.0,114.4667510986328,-0.0,119.81599426269533,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
