time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120780,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301483988761902,0.1608750522136688,0.1446484923362732,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679626464844,0.6828391551971436,0.0883192867040634,0.084414429962635,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969289422035217,0.1413456499576568,0.0992150455713272,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594818592071533,0.050000000745058,0.0481737628579139,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399749755859375,0.1126783192157745,0.5095967650413513,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824584960937,1.0,0.2162401974201202,1.0,1.0,0.0,1.0,-1.0633488893508911,1.0633479356765747,1.01959358289605e-06,0.8032675385475159,0.0,0.0,0.0,27.72530174255371,25.0,125.61573791503906,-0.0,118.73155975341795,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301483988761902,0.1608750522136688,0.1446484923362732,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679626464844,0.6828391551971436,0.0883192867040634,0.084414429962635,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969289422035217,0.1413456499576568,0.0992150455713272,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594818592071533,0.050000000745058,0.0481737628579139,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399749755859375,0.1126783192157745,0.5095967650413513,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909240722656,287.0824584960937,1.0,0.2162401974201202,1.0,1.0,0.0,1.0,-1.0633488893508911,1.0633479356765747,1.01959358289605e-06,0.8032675385475159,0.0,0.0,0.0,27.72530174255371,25.0,125.61573791503906,-0.0,118.73155975341795,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.83628249168396,0.162430852651596,0.1459946483373642,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145935058594,0.6864386796951294,0.0883917585015297,0.0844486057758331,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018675446510315,0.1418974995613098,0.0995786041021347,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627089738845825,0.050000000745058,0.0481526106595993,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435053586959839,0.1128077059984207,0.5100225210189819,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2960510253906,287.1293640136719,1.0,0.2157611697912216,1.0,1.0,0.0,1.0,-1.065927505493164,1.065926432609558,1.0236076377623249e-06,0.8053507208824158,0.0,0.0,0.0,27.223535537719727,25.0,129.07058715820312,-0.0,118.44313049316406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.842385470867157,0.1640416234731674,0.1473967134952545,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620178222656,0.6899369359016418,0.0884877890348434,0.0845087617635726,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066270351409912,0.14246366918087,0.0999545156955719,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.565762460231781,0.050000000745058,0.0481331907212734,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.746945858001709,0.1129598394036293,0.5105603933334351,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.1769714355469,1.0,0.2153869867324829,1.0,1.0,0.0,1.0,-1.068755865097046,1.06875479221344,1.0280227797920816e-06,0.8076359033584595,0.0,0.0,0.0,26.76906967163086,25.0,131.4858856201172,-0.0,118.29888153076172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521177172660828,0.1667185127735138,0.1497372984886169,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.23883056640625,0.6953151226043701,0.0886826515197753,0.0846501216292381,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.813650906085968,0.1433935165405273,0.1005766913294792,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703070163726807,0.050000000745058,0.0481052920222282,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.752278745174408,0.1132447123527526,0.5116344690322876,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035583496094,287.2538757324219,1.0,0.2149815559387207,1.0,1.0,0.0,1.0,-1.0737371444702148,1.0737360715866089,1.0358289728173986e-06,0.8116607666015625,0.0,0.0,0.0,26.12833404541016,25.0,133.68338012695312,-0.0,118.33295440673828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545457124710083,0.1674052327871322,0.1503393948078155,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25811767578125,0.6966164112091064,0.0887382924556732,0.0846930220723152,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8153020143508911,0.1436298042535781,0.1007355824112892,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713801980018616,0.050000000745058,0.0480988658964633,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535785436630249,0.1133226528763771,0.5119385123252869,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149137407541275,1.0,1.0,0.0,1.0,-1.0750590562820437,1.075058102607727,1.0379072818977877e-06,0.812729001045227,0.0,0.0,0.0,25.98317146301269,25.0,133.9746856689453,-0.0,118.38722229003906,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666297793388367,0.1709392517805099,0.1534448117017746,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.7028488516807556,0.0890527591109275,0.0849470272660255,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230724334716797,0.1448297053575515,0.1015464439988136,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763768553733826,0.050000000745058,0.0480697266757488,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598602175712585,0.1137460693717002,0.5136367678642273,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147553414106369,1.0,1.0,0.0,1.0,-1.0820677280426023,1.0820666551589966,1.048970489136991e-06,0.8183918595314026,0.0,0.0,0.0,25.338451385498047,25.0,134.23092651367188,-0.0,118.90460205078124,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666297793388367,0.1709392517805099,0.1534448117017746,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545837402344,0.7028488516807556,0.0890527591109275,0.0849470272660255,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230724334716797,0.1448297053575515,0.1015464439988136,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763768553733826,0.050000000745058,0.0480697266757488,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598602175712585,0.1137460693717002,0.5136367678642273,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147553414106369,1.0,1.0,0.0,1.0,-1.0820677280426023,1.0820666551589966,1.048970489136991e-06,0.8183918595314026,0.0,0.0,0.0,25.338451385498047,25.0,134.23092651367188,-0.0,118.90460205078124,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785960674285889,0.1746271401643753,0.156695157289505,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4504699707031,0.7086512446403503,0.0894178077578544,0.0852559208869934,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302389979362488,0.1460523456335067,0.1023780032992363,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808220505714417,0.050000000745058,0.0480448007583618,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657954096794128,0.1142143458127975,0.5155713558197021,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652099609375,1.0,0.2148534804582595,1.0,1.0,0.0,1.0,-1.089629888534546,1.08962881565094,1.0609925311655388e-06,0.8245000839233398,0.0,0.0,0.0,24.80845260620117,25.0,133.43585205078125,-0.0,119.7730712890625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785960674285889,0.1746271401643753,0.156695157289505,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4504699707031,0.7086512446403503,0.0894178077578544,0.0852559208869934,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302389979362488,0.1460523456335067,0.1023780032992363,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808220505714417,0.050000000745058,0.0480448007583618,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657954096794128,0.1142143458127975,0.5155713558197021,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652099609375,1.0,0.2148534804582595,1.0,1.0,0.0,1.0,-1.089629888534546,1.08962881565094,1.0609925311655388e-06,0.8245000839233398,0.0,0.0,0.0,24.80845260620117,25.0,133.43585205078125,-0.0,119.7730712890625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903834819793701,0.178456112742424,0.1600781679153442,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5459289550781,0.7139013409614563,0.0898240804672241,0.0856093987822532,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369671106338501,0.1472901403903961,0.1032238751649856,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847841501235962,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714011073112488,0.1147186085581779,0.5176924467086792,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151643335819244,1.0,1.0,0.0,1.0,-1.0976499319076538,1.097648859024048,1.0738377795860288e-06,0.8309739232063293,0.0,0.0,0.0,24.37233161926269,25.0,132.80422973632812,-0.0,120.93775939941406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903834819793701,0.178456112742424,0.1600781679153442,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5459289550781,0.7139013409614563,0.0898240804672241,0.0856093987822532,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369671106338501,0.1472901403903961,0.1032238751649856,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847841501235962,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714011073112488,0.1147186085581779,0.5176924467086792,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151643335819244,1.0,1.0,0.0,1.0,-1.0976499319076538,1.097648859024048,1.0738377795860288e-06,0.8309739232063293,0.0,0.0,0.0,24.37233161926269,25.0,132.80422973632812,-0.0,120.93775939941406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8961988091468811,0.1804203987121582,0.1618157029151916,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59356689453125,0.7163256406784058,0.0900405719876289,0.0858002975583076,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.840205729007721,0.1479134559631347,0.1036508381366729,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866103172302246,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740949392318726,0.1149825081229209,0.5188126564025879,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.608154296875,1.0,0.2153872549533844,1.0,1.0,0.0,1.0,-1.101809859275818,1.101808786392212,1.0805390502355294e-06,0.8343298435211182,0.0,0.0,0.0,24.18334197998047,25.0,132.56935119628906,-0.0,121.6164779663086,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019594192504884,0.1824173927307129,0.1635833829641342,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.7186484932899475,0.0902654156088829,0.085999883711338,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433767557144165,0.1485394835472107,0.1040801852941513,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883463621139526,0.050000000745058,0.048004537820816,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767250537872314,0.1152537316083908,0.5199694633483887,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557006835937,1.0,0.2156501412391662,1.0,1.0,0.0,1.0,-1.1060640811920166,1.106062889099121,1.0874193776544416e-06,0.8377602696418762,0.0,0.0,0.0,24.01100730895996,25.0,132.3787384033203,-0.0,122.35392761230467,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913951337337494,0.1865075975656509,0.1672066450119018,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362670898437,0.7230685353279114,0.0907388404011726,0.0864234343171119,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495603799819946,0.14979949593544,0.1049455553293228,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.59158855676651,0.050000000745058,0.047987874597311,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818259000778198,0.1158170849084854,0.5223855376243591,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162821292877197,1.0,1.0,0.0,1.0,-1.1148399114608765,1.1148388385772705,1.1017014003300574e-06,0.8448339104652405,0.0,0.0,0.0,23.70881462097168,25.0,132.10379028320312,-0.0,123.99014282226562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913951337337494,0.1865075975656509,0.1672066450119018,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362670898437,0.7230685353279114,0.0907388404011726,0.0864234343171119,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495603799819946,0.14979949593544,0.1049455553293228,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.59158855676651,0.050000000745058,0.047987874597311,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818259000778198,0.1158170849084854,0.5223855376243591,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162821292877197,1.0,1.0,0.0,1.0,-1.1148399114608765,1.1148388385772705,1.1017014003300574e-06,0.8448339104652405,0.0,0.0,0.0,23.70881462097168,25.0,132.10379028320312,-0.0,123.99014282226562,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266555905342102,0.1907611191272735,0.1709587424993515,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312683105469,0.7273032069206238,0.0912478119134903,0.0868798270821571,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556042909622192,0.1510722339153289,0.1058201193809509,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945903658866882,0.050000000745058,0.0479727834463119,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867733240127563,0.1164076626300811,0.5249319076538086,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170394957065582,1.0,1.0,0.0,1.0,-1.123979091644287,1.1239780187606812,1.1167032880621264e-06,0.8521973490715027,0.0,0.0,0.0,23.45240974426269,25.0,131.93609619140625,-0.0,125.82723236083984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266555905342102,0.1907611191272735,0.1709587424993515,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312683105469,0.7273032069206238,0.0912478119134903,0.0868798270821571,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556042909622192,0.1510722339153289,0.1058201193809509,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945903658866882,0.050000000745058,0.0479727834463119,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867733240127563,0.1164076626300811,0.5249319076538086,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170394957065582,1.0,1.0,0.0,1.0,-1.123979091644287,1.1239780187606812,1.1167032880621264e-06,0.8521973490715027,0.0,0.0,0.0,23.45240974426269,25.0,131.93609619140625,-0.0,125.82723236083984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398368000984192,0.1952985972166061,0.1749523729085922,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9262390136719,0.7316080331802368,0.0918096080422401,0.0873839780688285,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617312908172607,0.1523658335208892,0.1067086458206176,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975268483161926,0.050000000745058,0.0479583255946636,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917675971984863,0.1170280501246452,0.5276101231575012,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.217908889055252,1.0,1.0,0.0,1.0,-1.1336413621902466,1.1336402893066406,1.1327024367346894e-06,0.8599729537963867,0.0,0.0,0.0,23.220123291015625,25.0,131.8480224609375,-0.0,127.87055206298828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398368000984192,0.1952985972166061,0.1749523729085922,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9262390136719,0.7316080331802368,0.0918096080422401,0.0873839780688285,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617312908172607,0.1523658335208892,0.1067086458206176,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975268483161926,0.050000000745058,0.0479583255946636,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917675971984863,0.1170280501246452,0.5276101231575012,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.217908889055252,1.0,1.0,0.0,1.0,-1.1336413621902466,1.1336402893066406,1.1327024367346894e-06,0.8599729537963867,0.0,0.0,0.0,23.220123291015625,25.0,131.8480224609375,-0.0,127.87055206298828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528494477272034,0.2000154256820678,0.1791337579488754,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.7360117435455322,0.0924174711108207,0.087934635579586,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679376840591431,0.1536774486303329,0.1076108738780021,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6003996729850769,0.050000000745058,0.0479444526135921,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796809732913971,0.1176803484559059,0.5304340124130249,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188812643289566,1.0,1.0,0.0,1.0,-1.1437768936157229,1.1437757015228271,1.1496299521240871e-06,0.8681074976921082,0.0,0.0,0.0,23.01016998291016,25.0,131.8136444091797,-0.0,130.1102752685547,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528494477272034,0.2000154256820678,0.1791337579488754,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.7360117435455322,0.0924174711108207,0.087934635579586,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679376840591431,0.1536774486303329,0.1076108738780021,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6003996729850769,0.050000000745058,0.0479444526135921,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796809732913971,0.1176803484559059,0.5304340124130249,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188812643289566,1.0,1.0,0.0,1.0,-1.1437768936157229,1.1437757015228271,1.1496299521240871e-06,0.8681074976921082,0.0,0.0,0.0,23.01016998291016,25.0,131.8136444091797,-0.0,130.1102752685547,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.9591113924980164,0.2024222165346145,0.1812710762023925,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06866455078125,0.7382436990737915,0.0927365124225616,0.0882249549031257,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.871055543422699,0.1543393433094024,0.1080664917826652,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018043160438538,0.050000000745058,0.0479377657175064,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.799335241317749,0.1180178597569465,0.5318989157676697,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36700439453125,288.0827331542969,1.0,0.2194021493196487,1.0,1.0,0.0,1.0,-1.148987889289856,1.1489866971969604,1.1583888408495111e-06,0.8722782731056213,0.0,0.0,0.0,22.913787841796875,25.0,131.80722045898438,-0.0,131.29721069335938,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651622176170348,0.2048579752445221,0.1834353506565094,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1161499023437,0.7404993176460266,0.0930653288960456,0.0885247066617012,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741833567619324,0.1550053060054779,0.1085250303149223,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031897664070129,0.050000000745058,0.0479312278330326,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018636703491211,0.1183625981211662,0.5333976149559021,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709716796875,288.1301574707031,1.0,0.2199445068836212,1.0,1.0,0.0,1.0,-1.1542868614196775,1.1542856693267822,1.167334971796663e-06,0.876512348651886,0.0,0.0,0.0,22.822689056396484,25.0,131.80523681640625,-0.0,132.52694702148438,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752407670021056,0.2092121094465255,0.187305748462677,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19970703125,0.7445407509803772,0.0936672762036323,0.0890748128294944,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797196745872498,0.1561875492334365,0.1093392819166183,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.605590283870697,0.050000000745058,0.0479200407862663,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063241243362427,0.1189862489700317,0.5361137986183167,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778686523437,288.2136535644531,1.0,0.2209478914737701,1.0,1.0,0.0,1.0,-1.1638168096542358,1.1638156175613403,1.1835286386485675e-06,0.8841137886047363,0.0,0.0,0.0,22.67385482788086,25.0,131.80865478515625,-0.0,134.7921142578125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765558242797852,0.2098122835159301,0.187839388847351,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21112060546875,0.7450999617576599,0.0937516093254089,0.0891520008444786,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144470214844,0.8804783821105957,0.1563498079776764,0.1094510406255722,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059145927429199,0.050000000745058,0.0479185432195663,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069290518760681,0.1190729290246963,0.5364916920661926,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787841796875,288.2250366210937,1.0,0.2210893034934997,1.0,1.0,0.0,1.0,-1.1651359796524048,1.1651347875595093,1.1857806612169952e-06,0.8851645588874817,0.0,0.0,0.0,22.65458297729492,25.0,131.80958557128906,-0.0,135.1107635498047,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869542717933656,0.2148734331130981,0.1923399567604065,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3060913085937,0.7498571276664734,0.0944747626781463,0.0898149162530899,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868566155433655,0.1577122062444687,0.1103895306587219,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086066365242004,0.050000000745058,0.047906219959259,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119043111801147,0.1198104321956634,0.5397101640701294,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223082184791565,1.0,1.0,0.0,1.0,-1.176308512687683,1.1763073205947876,1.2049968063365668e-06,0.8940993547439575,0.0,0.0,0.0,22.50227928161621,25.0,131.8200225830078,-0.0,137.85585021972656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869542717933656,0.2148734331130981,0.1923399567604065,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3060913085937,0.7498571276664734,0.0944747626781463,0.0898149162530899,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868566155433655,0.1577122062444687,0.1103895306587219,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086066365242004,0.050000000745058,0.047906219959259,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119043111801147,0.1198104321956634,0.5397101640701294,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223082184791565,1.0,1.0,0.0,1.0,-1.176308512687683,1.1763073205947876,1.2049968063365668e-06,0.8940993547439575,0.0,0.0,0.0,22.50227928161621,25.0,131.8200225830078,-0.0,137.85585021972656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962266087532043,0.220043733716011,0.1969353854656219,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010925292969,0.7546951770782471,0.0952339246869087,0.0905128046870231,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932054042816162,0.1590940952301025,0.1113418489694595,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111943125724792,0.050000000745058,0.0478945635259151,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167046904563904,0.1205745935440063,0.5430523753166199,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235926538705825,1.0,1.0,0.0,1.0,-1.1876630783081057,1.18766188621521,1.2247703580214877e-06,0.903221070766449,0.0,0.0,0.0,22.3718490600586,25.0,131.8312530517578,-0.0,140.7570037841797,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962266087532043,0.220043733716011,0.1969353854656219,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010925292969,0.7546951770782471,0.0952339246869087,0.0905128046870231,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932054042816162,0.1590940952301025,0.1113418489694595,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111943125724792,0.050000000745058,0.0478945635259151,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167046904563904,0.1205745935440063,0.5430523753166199,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235926538705825,1.0,1.0,0.0,1.0,-1.1876630783081057,1.18766188621521,1.2247703580214877e-06,0.903221070766449,0.0,0.0,0.0,22.3718490600586,25.0,131.8312530517578,-0.0,140.7570037841797,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002746582031,0.989571213722229,0.2261651456356048,0.194678321480751,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4957580566406,0.753152072429657,0.0960200056433677,0.0912623330950737,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.8914268016815186,0.1604877263307571,0.1123216226696968,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.6081047058105469,0.050000000745058,0.0479083806276321,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.8146199584007263,0.1213655620813369,0.5466160774230957,288.4994812011719,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4061279296875,288.5092468261719,1.0,0.2246567159891128,1.0,1.0,0.0,1.0,-1.1912733316421509,1.1912720203399658,1.2311414820942446e-06,0.906169593334198,0.0,0.0,0.0,22.775394439697266,25.0,131.3827362060547,-0.0,142.59231567382812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002746582031,0.989571213722229,0.2261651456356048,0.194678321480751,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4957580566406,0.753152072429657,0.0960200056433677,0.0912623330950737,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.8914268016815186,0.1604877263307571,0.1123216226696968,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.6081047058105469,0.050000000745058,0.0479083806276321,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.8146199584007263,0.1213655620813369,0.5466160774230957,288.4994812011719,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4061279296875,288.5092468261719,1.0,0.2246567159891128,1.0,1.0,0.0,1.0,-1.1912733316421509,1.1912720203399658,1.2311414820942446e-06,0.906169593334198,0.0,0.0,0.0,22.775394439697266,25.0,131.3827362060547,-0.0,142.59231567382812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5474548339844,0.9843572378158568,0.2296144068241119,0.1926118433475494,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5429992675781,0.7521335482597351,0.0964264422655105,0.0916519090533256,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462341308594,0.8901921510696411,0.1611924320459365,0.112818494439125,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5355834960937,0.6062982082366943,0.050000000745058,0.0479165911674499,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.544677734375,0.8133115768432617,0.1217845603823661,0.5485037565231323,288.54669189453125,288.54998779296875,288.7166748046875,285.3247375488281,288.7122802734375,297.4145812988281,288.5564270019531,1.0,0.2251164317131042,1.0,1.0,0.0,1.0,-1.1922663450241089,1.1922651529312134,1.2328580396570032e-06,0.9069318175315856,0.0,0.0,0.0,22.997289657592773,25.0,131.26312255859375,-0.0,143.30621337890625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5944519042969,0.9836419224739076,0.233232170343399,0.1922043859958648,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5900573730469,0.7530623078346252,0.0968454554677009,0.0920425876975059,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.8913997411727905,0.1619062572717666,0.1133137121796608,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.6062063574790955,0.050000000745058,0.0479169972240924,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.8141161203384399,0.1222234591841697,0.5504288673400879,288.5937194824219,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4242248535156,288.6034545898437,1.0,0.2255838066339492,1.0,1.0,0.0,1.0,-1.1952340602874756,1.19523286819458,1.2380177167869988e-06,0.9092347621917723,0.0,0.0,0.0,23.04945373535156,25.0,131.120849609375,-0.0,144.24192810058594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9834205508232116,0.2405604869127273,0.1917584389448166,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.7555864453315735,0.0977171882987022,0.092854730784893,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.8945814371109009,0.1633574664592743,0.1143197268247604,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6065357327461243,0.050000000745058,0.0479154475033283,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.8164312243461609,0.1231472715735435,0.5544970631599426,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4427795410156,288.6976623535156,1.0,0.2265088558197021,1.0,1.0,0.0,1.0,-1.2017388343811035,1.2017375230789185,1.2493284202719224e-06,0.914223611354828,0.0,0.0,0.0,23.10159683227539,28.0,131.0821075439453,-0.0,146.20468139648438,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
