time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122880,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9834205508232116,0.2405604869127273,0.1917584389448166,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6843566894531,0.7555864453315735,0.0977171882987022,0.092854730784893,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.8945814371109009,0.1633574664592743,0.1143197268247604,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6065357327461243,0.050000000745058,0.0479154475033283,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.8164312243461609,0.1231472715735435,0.5544970631599426,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4427795410156,288.6976623535156,1.0,0.2265088558197021,1.0,1.0,0.0,1.0,-1.2017388343811035,1.2017375230789185,1.2493284202719224e-06,0.914223611354828,0.0,0.0,0.0,23.10159683227539,28.0,131.0821075439453,-0.0,146.20468139648438,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9848918914794922,0.247793048620224,0.1947902590036392,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7787475585937,0.755311906337738,0.0986392945051193,0.0937246307730674,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8941522836685181,0.1648446172475814,0.1153584867715835,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042925119400024,0.050000000745058,0.0479257069528102,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.8157581090927124,0.1241218298673629,0.5588653087615967,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590148925781,288.7919921875,1.0,0.2287136316299438,1.0,1.0,0.0,1.0,-1.2129216194152832,1.2129204273223877,1.2690813946392154e-06,0.9229773879051208,0.0,0.0,0.0,23.52276039123535,31.0,131.2422637939453,-0.0,150.30213928222656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9848918914794922,0.247793048620224,0.1947902590036392,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7787475585937,0.755311906337738,0.0986392945051193,0.0937246307730674,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8941522836685181,0.1648446172475814,0.1153584867715835,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042925119400024,0.050000000745058,0.0479257069528102,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.8157581090927124,0.1241218298673629,0.5588653087615967,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4590148925781,288.7919921875,1.0,0.2287136316299438,1.0,1.0,0.0,1.0,-1.2129216194152832,1.2129204273223877,1.2690813946392154e-06,0.9229773879051208,0.0,0.0,0.0,23.52276039123535,31.0,131.2422637939453,-0.0,150.30213928222656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877512454986572,0.254434585571289,0.2012169063091278,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87359619140625,0.7523420453071594,0.0996114537119865,0.0946545377373695,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902335166931152,0.1663650423288345,0.1164301931858062,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.59951251745224,0.050000000745058,0.0479481257498264,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8121177554130554,0.1251165717840194,0.5634207725524902,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4690246582031,288.88677978515625,1.0,0.2319939136505127,1.0,1.0,0.0,1.0,-1.2285317182540894,1.2285304069519043,1.2970907619092031e-06,0.9353043437004088,0.0,0.0,0.0,24.32048988342285,34.0,131.62283325195312,-0.0,156.57386779785156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877512454986572,0.254434585571289,0.2012169063091278,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87359619140625,0.7523420453071594,0.0996114537119865,0.0946545377373695,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902335166931152,0.1663650423288345,0.1164301931858062,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.59951251745224,0.050000000745058,0.0479481257498264,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8121177554130554,0.1251165717840194,0.5634207725524902,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4690246582031,288.88677978515625,1.0,0.2319939136505127,1.0,1.0,0.0,1.0,-1.2285317182540894,1.2285304069519043,1.2970907619092031e-06,0.9353043437004088,0.0,0.0,0.0,24.32048988342285,34.0,131.62283325195312,-0.0,156.57386779785156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912363290786744,0.2604245543479919,0.2103352099657058,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688720703125,0.7473483681678772,0.1006334945559501,0.09564258903265,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.883624792098999,0.1679159998893737,0.1175317391753196,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610290527344,0.5926583409309387,0.050000000745058,0.0479816012084484,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059325814247131,0.1261062175035476,0.5680302977561951,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726257324219,288.98193359375,1.0,0.2361795604228973,1.0,1.0,0.0,1.0,-1.2475569248199463,1.2475556135177612,1.3319379377207952e-06,0.9505126476287842,0.0,0.0,0.0,25.456348419189453,37.0,132.04393005371094,-0.0,164.7610626220703,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912363290786744,0.2604245543479919,0.2103352099657058,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688720703125,0.7473483681678772,0.1006334945559501,0.09564258903265,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.883624792098999,0.1679159998893737,0.1175317391753196,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610290527344,0.5926583409309387,0.050000000745058,0.0479816012084484,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8059325814247131,0.1261062175035476,0.5680302977561951,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726257324219,288.98193359375,1.0,0.2361795604228973,1.0,1.0,0.0,1.0,-1.2475569248199463,1.2475556135177612,1.3319379377207952e-06,0.9505126476287842,0.0,0.0,0.0,25.456348419189453,37.0,132.04393005371094,-0.0,164.7610626220703,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9929951429367064,0.2631848156452179,0.2157152593135833,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166320800781,0.7442666888237,0.1011632457375526,0.0961583256721496,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795194625854492,0.1687022894620895,0.1180931106209755,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.588565468788147,0.050000000745058,0.0480023957788944,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019754886627197,0.126594603061676,0.5703300833702087,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4723205566406,289.0296630859375,1.0,0.2385620772838592,1.0,1.0,0.0,1.0,-1.258092761039734,1.2580913305282593,1.3515308410205762e-06,0.9589698314666748,0.0,0.0,0.0,26.145235061645508,37.0,132.2444610595703,-0.0,169.5211944580078,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946600794792176,0.2658002972602844,0.2215356230735778,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644836425781,0.7408804297447205,0.1017056852579116,0.0966887101531028,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749890327453613,0.1694956719875335,0.1186614483594894,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840891599655151,0.050000000745058,0.0480258837342262,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.79758220911026,0.1270775496959686,0.5726197361946106,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4708251953125,289.07745361328125,1.0,0.2411137670278549,1.0,1.0,0.0,1.0,-1.2691742181777954,1.2691729068756104,1.372394308418734e-06,0.9679223299026488,0.0,0.0,0.0,26.91346740722656,25.0,132.42874145507812,-0.0,174.70046997070312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935721755027772,0.2717407941818237,0.2176378518342971,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1562805175781,0.7463824152946472,0.102765142917633,0.0976681858301162,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8816262483596802,0.1710226088762283,0.1197136268019676,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870924592018127,0.050000000745058,0.0480099320411682,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031821846961975,0.1279872804880142,0.5766341090202332,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4719543457031,289.1689147949219,1.0,0.2404171377420425,1.0,1.0,0.0,1.0,-1.2717472314834597,1.2717458009719849,1.3774657645626576e-06,0.970225751399994,0.0,0.0,0.0,26.555274963378903,25.0,132.0365753173828,-0.0,174.75184631347656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.99342679977417,0.2720490992069244,0.2171447426080703,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1600952148437,0.7468812465667725,0.1028101593255996,0.0977083444595336,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.8822439908981323,0.1710867285728454,0.119756706058979,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874706506729126,0.050000000745058,0.0480079539120197,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8037253022193909,0.1280261427164077,0.5767958760261536,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723815917969,289.1726989746094,1.0,0.2402882575988769,1.0,1.0,0.0,1.0,-1.2714474201202393,1.2714459896087646,1.376900399918668e-06,0.9699873328208924,0.0,0.0,0.0,26.500619888305664,28.0,131.99168395996094,-0.0,174.53707885742188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817600846290588,0.2826254069805145,0.1885195076465606,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.25469970703125,0.7739960551261902,0.1040180698037147,0.0987197160720825,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578125,0.9161137342453004,0.1727630794048309,0.1208323836326599,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.7722883224487305,0.1040626987814903,0.0980763286352157,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8313063979148865,0.1291056126356125,0.5809629559516907,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50494384765625,289.2676696777344,1.0,0.242026075720787,1.0,1.0,0.0,1.0,-1.3046818971633911,1.3046804666519165,1.4404112107513356e-06,0.9963061809539796,0.0,0.0,0.0,24.38640594482422,31.0,132.60443115234375,-0.0,180.77752685546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817600846290588,0.2826254069805145,0.1885195076465606,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.25469970703125,0.7739960551261902,0.1040180698037147,0.0987197160720825,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578125,0.9161137342453004,0.1727630794048309,0.1208323836326599,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.7722883224487305,0.1040626987814903,0.0980763286352157,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562255859375,0.8313063979148865,0.1291056126356125,0.5809629559516907,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50494384765625,289.2676696777344,1.0,0.242026075720787,1.0,1.0,0.0,1.0,-1.3046818971633911,1.3046804666519165,1.4404112107513356e-06,0.9963061809539796,0.0,0.0,0.0,24.38640594482422,31.0,132.60443115234375,-0.0,180.77752685546875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9847857356071472,0.2934250831604004,0.1945627778768539,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.7716736793518066,0.1052604019641876,0.0999073982238769,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9123006463050842,0.174460306763649,0.1220283284783363,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7614428400993347,0.0998900607228279,0.095990739762783,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524169921875,0.8281928896903992,0.1302269548177719,0.5860880017280579,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.588134765625,289.3634338378906,1.0,0.2449244558811187,1.0,1.0,0.0,1.0,-1.3184483051300049,1.3184467554092407,1.467018705625378e-06,1.0069235563278198,0.0,0.0,0.0,25.114532470703125,34.0,132.52688598632812,-0.0,187.0335693359375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9847857356071472,0.2934250831604004,0.1945627778768539,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.7716736793518066,0.1052604019641876,0.0999073982238769,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9123006463050842,0.174460306763649,0.1220283284783363,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7614428400993347,0.0998900607228279,0.095990739762783,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524169921875,0.8281928896903992,0.1302269548177719,0.5860880017280579,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.588134765625,289.3634338378906,1.0,0.2449244558811187,1.0,1.0,0.0,1.0,-1.3184483051300049,1.3184467554092407,1.467018705625378e-06,1.0069235563278198,0.0,0.0,0.0,25.114532470703125,34.0,132.52688598632812,-0.0,187.0335693359375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888124465942384,0.3016770780086517,0.2038159221410751,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4463195800781,0.766696572303772,0.1065650209784507,0.1011574640870094,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050964117050172,0.1761977970600128,0.123257040977478,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471481561660767,0.0976208969950676,0.0934547111392021,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8222219347953796,0.1312793642282486,0.5910636186599731,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487389892339706,1.0,1.0,0.0,1.0,-1.3354578018188477,1.335456371307373,1.500385565122997e-06,1.0200889110565186,0.0,0.0,0.0,26.208080291748047,37.0,132.3358154296875,-0.0,195.37022399902344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888124465942384,0.3016770780086517,0.2038159221410751,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4463195800781,0.766696572303772,0.1065650209784507,0.1011574640870094,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050964117050172,0.1761977970600128,0.123257040977478,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7471481561660767,0.0976208969950676,0.0934547111392021,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8222219347953796,0.1312793642282486,0.5910636186599731,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6289978027344,289.4586181640625,1.0,0.2487389892339706,1.0,1.0,0.0,1.0,-1.3354578018188477,1.335456371307373,1.500385565122997e-06,1.0200889110565186,0.0,0.0,0.0,26.208080291748047,37.0,132.3358154296875,-0.0,195.37022399902344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9907999038696288,0.3053775131702423,0.209090918302536,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940185546875,0.7637426257133484,0.1072454527020454,0.1018112525343895,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.901042342185974,0.1770828366279602,0.1238849610090255,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7411064505577087,0.0969923734664917,0.0927358418703079,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8186137080192566,0.1317798644304275,0.5934316515922546,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379699707031,289.5062866210937,1.0,0.2509521543979645,1.0,1.0,0.0,1.0,-1.345307230949402,1.3453056812286377,1.5199835843304754e-06,1.0277647972106934,0.0,0.0,0.0,26.859453201293945,37.0,132.3411865234375,-0.0,200.32850646972656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926924109458924,0.308901697397232,0.2147372812032699,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5417785644531,0.7605326771736145,0.1079437658190727,0.102484680712223,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966543674468994,0.1779776513576507,0.1245216354727745,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7355139255523682,0.0965898111462593,0.092270478606224,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8146219253540039,0.132273718714714,0.5957621932029724,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417236328125,289.553955078125,1.0,0.2533465623855591,1.0,1.0,0.0,1.0,-1.3558961153030396,1.3558945655822754,1.5413361325045116e-06,1.0361180305480957,0.0,0.0,0.0,27.581771850585938,40.0,132.38414001464844,-0.0,205.7841339111328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959863424301147,0.3155718147754669,0.2269162088632583,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.637451171875,0.7535045742988586,0.1093903332948684,0.1038868427276611,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869665861129761,0.1797948479652404,0.125819593667984,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250189185142517,0.0962381288409233,0.0918522924184799,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054819703102112,0.1332613974809646,0.60042405128479,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586093842983246,1.0,1.0,0.0,1.0,-1.3788505792617798,1.3788490295410156,1.5885876791799092e-06,1.054523468017578,0.0,0.0,0.0,29.23863983154297,43.0,132.5192413330078,-0.0,218.09326171875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959863424301147,0.3155718147754669,0.2269162088632583,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.637451171875,0.7535045742988586,0.1093903332948684,0.1038868427276611,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869665861129761,0.1797948479652404,0.125819593667984,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250189185142517,0.0962381288409233,0.0918522924184799,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054819703102112,0.1332613974809646,0.60042405128479,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586093842983246,1.0,1.0,0.0,1.0,-1.3788505792617798,1.3788490295410156,1.5885876791799092e-06,1.054523468017578,0.0,0.0,0.0,29.23863983154297,43.0,132.5192413330078,-0.0,218.09326171875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983633160591124,0.3218894600868225,0.2398877590894699,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7332458496094,0.745901346206665,0.1108998656272888,0.1053587570786476,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763782978057861,0.1816484034061432,0.127149760723114,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.714591920375824,0.0962584763765335,0.0918558090925216,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950950264930725,0.1342639327049255,0.6051802635192871,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6301574707031,289.7450866699219,1.0,0.2643910348415375,1.0,1.0,0.0,1.0,-1.403498649597168,1.4034969806671145,1.6404369489464443e-06,1.0743473768234253,0.0,0.0,0.0,31.17367172241211,46.0,132.65618896484375,-0.0,232.10459899902344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983633160591124,0.3218894600868225,0.2398877590894699,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7332458496094,0.745901346206665,0.1108998656272888,0.1053587570786476,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763782978057861,0.1816484034061432,0.127149760723114,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.714591920375824,0.0962584763765335,0.0918558090925216,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950950264930725,0.1342639327049255,0.6051802635192871,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6301574707031,289.7450866699219,1.0,0.2643910348415375,1.0,1.0,0.0,1.0,-1.403498649597168,1.4034969806671145,1.6404369489464443e-06,1.0743473768234253,0.0,0.0,0.0,31.17367172241211,46.0,132.65618896484375,-0.0,232.10459899902344,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279884755611419,0.2531538307666778,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291320800781,0.7380273938179016,0.1124710142612457,0.106898695230484,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653455972671509,0.1835394501686096,0.1285128891468048,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034532427787781,0.0964948087930679,0.092103511095047,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841794490814209,0.1352872252464294,0.610071063041687,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180419921875,289.8407897949219,1.0,0.2705597877502441,1.0,1.0,0.0,1.0,-1.4290772676467896,1.4290755987167358,1.695412152002973e-06,1.0949243307113647,0.0,0.0,0.0,33.37781524658203,49.0,132.7499542236328,-0.0,247.60260009765625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279884755611419,0.2531538307666778,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291320800781,0.7380273938179016,0.1124710142612457,0.106898695230484,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653455972671509,0.1835394501686096,0.1285128891468048,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034532427787781,0.0964948087930679,0.092103511095047,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841794490814209,0.1352872252464294,0.610071063041687,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180419921875,289.8407897949219,1.0,0.2705597877502441,1.0,1.0,0.0,1.0,-1.4290772676467896,1.4290755987167358,1.695412152002973e-06,1.0949243307113647,0.0,0.0,0.0,33.37781524658203,49.0,132.7499542236328,-0.0,247.60260009765625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339722752571106,0.2663833796977997,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9250183105469,0.7301920056343079,0.1141041070222854,0.1085058450698852,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543996810913086,0.1854692101478576,0.129909262061119,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922825574874878,0.0968697965145111,0.0925061255693435,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732502222061157,0.1363329589366912,0.6151026487350464,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2769976258277893,1.0,1.0,0.0,1.0,-1.4550888538360596,1.4550870656967163,1.752446337377478e-06,1.1157557964324951,0.0,0.0,0.0,35.82204055786133,52.0,132.78732299804688,-0.0,264.39068603515625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339722752571106,0.2663833796977997,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9250183105469,0.7301920056343079,0.1141041070222854,0.1085058450698852,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543996810913086,0.1854692101478576,0.129909262061119,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922825574874878,0.0968697965145111,0.0925061255693435,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732502222061157,0.1363329589366912,0.6151026487350464,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2769976258277893,1.0,1.0,0.0,1.0,-1.4550888538360596,1.4550870656967163,1.752446337377478e-06,1.1157557964324951,0.0,0.0,0.0,35.82204055786133,52.0,132.78732299804688,-0.0,264.39068603515625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369404375553131,0.2729943096637726,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97296142578125,0.7263979911804199,0.1149443462491035,0.1093342006206512,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491533398628235,0.1864491105079651,0.1306196749210357,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869103908538818,0.0970966294407844,0.0927501916885376,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679797410964966,0.1368647515773773,0.6176698803901672,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802886366844177,1.0,1.0,0.0,1.0,-1.4682462215423584,1.4682444334030151,1.7817136495068553e-06,1.1262413263320925,0.0,0.0,0.0,37.11497116088867,52.0,132.78875732421875,-0.0,273.2348937988281,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398939669132232,0.2796356379985809,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.7227243185043335,0.1158008426427841,0.1101789996027946,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441334962844849,0.1874394118785858,0.1313381493091583,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.681755781173706,0.0973459631204605,0.0930179730057716,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629230618476868,0.1374027729034423,0.6202705502510071,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836169600486755,1.0,1.0,0.0,1.0,-1.481539011001587,1.4815372228622437,1.8115698594556304e-06,1.1368021965026855,0.0,0.0,0.0,38.44385147094727,40.0,132.78428649902344,-0.0,282.3744812011719,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467862010002136,0.2787200212478637,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.7267683744430542,0.1175460144877433,0.1118116676807403,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478477001190186,0.1894360482692718,0.1327214688062667,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683832049369812,0.0978867262601852,0.0935090035200119,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657226920127869,0.1384932398796081,0.6250925660133362,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842447757720947,1.0,1.0,0.0,1.0,-1.490452527999878,1.4904506206512451,1.831849772315764e-06,1.1439589262008667,0.0,0.0,0.0,38.45757293701172,43.0,132.30775451660156,-0.0,286.3587951660156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467862010002136,0.2787200212478637,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.7267683744430542,0.1175460144877433,0.1118116676807403,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478477001190186,0.1894360482692718,0.1327214688062667,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683832049369812,0.0978867262601852,0.0935090035200119,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657226920127869,0.1384932398796081,0.6250925660133362,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842447757720947,1.0,1.0,0.0,1.0,-1.490452527999878,1.4904506206512451,1.831849772315764e-06,1.1439589262008667,0.0,0.0,0.0,38.45757293701172,43.0,132.30775451660156,-0.0,286.3587951660156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3552410006523132,0.2792894542217254,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.211181640625,0.7297279238700867,0.1193805783987045,0.113526351749897,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502126932144165,0.1915003955364227,0.1341503262519836,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848424077033997,0.098522774875164,0.0940893441438674,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673470973968506,0.1396967470645904,0.6303585171699524,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863536179065704,1.0,1.0,0.0,1.0,-1.501921772956848,1.501919865608215,1.8578474509922671e-06,1.1528722047805786,0.0,0.0,0.0,38.75908660888672,46.0,131.6892852783203,-0.0,292.27606201171875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3552410006523132,0.2792894542217254,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.211181640625,0.7297279238700867,0.1193805783987045,0.113526351749897,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502126932144165,0.1915003955364227,0.1341503262519836,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848424077033997,0.098522774875164,0.0940893441438674,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673470973968506,0.1396967470645904,0.6303585171699524,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863536179065704,1.0,1.0,0.0,1.0,-1.501921772956848,1.501919865608215,1.8578474509922671e-06,1.1528722047805786,0.0,0.0,0.0,38.75908660888672,46.0,131.6892852783203,-0.0,292.27606201171875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641491532325744,0.282069444656372,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.7314563989639282,0.1216561421751976,0.1155401766300201,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508098125457764,0.1939742416143417,0.1357809156179428,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847059726715088,0.0996037945151329,0.0949727371335029,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675485014915466,0.141355499625206,0.6371327638626099,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895180583000183,1.0,1.0,0.0,1.0,-1.5188241004943848,1.518822193145752,1.89675029105274e-06,1.166153073310852,0.0,0.0,0.0,39.53387069702149,49.0,131.61183166503906,-0.0,301.9945068359375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641491532325744,0.282069444656372,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.7314563989639282,0.1216561421751976,0.1155401766300201,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508098125457764,0.1939742416143417,0.1357809156179428,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847059726715088,0.0996037945151329,0.0949727371335029,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675485014915466,0.141355499625206,0.6371327638626099,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895180583000183,1.0,1.0,0.0,1.0,-1.5188241004943848,1.518822193145752,1.89675029105274e-06,1.166153073310852,0.0,0.0,0.0,39.53387069702149,49.0,131.61183166503906,-0.0,301.9945068359375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
