time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736626803874969,0.2852370738983154,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009094238281,0.7340414524078369,0.1245786845684051,0.118181899189949,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518701791763306,0.1970322728157043,0.1378360390663147,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858495473861694,0.1013386622071266,0.096490241587162,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685878872871399,0.1436610668897628,0.6468967795372009,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936745882034302,1.0,1.0,0.0,1.0,-1.5418062210083008,1.541804313659668,1.95053735296824e-06,1.1842591762542725,0.0,0.0,0.0,40.49892807006836,52.0,131.8029022216797,-0.0,315.287109375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736626803874969,0.2852370738983154,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4009094238281,0.7340414524078369,0.1245786845684051,0.118181899189949,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518701791763306,0.1970322728157043,0.1378360390663147,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858495473861694,0.1013386622071266,0.096490241587162,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685878872871399,0.1436610668897628,0.6468967795372009,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936745882034302,1.0,1.0,0.0,1.0,-1.5418062210083008,1.541804313659668,1.95053735296824e-06,1.1842591762542725,0.0,0.0,0.0,40.49892807006836,52.0,131.8029022216797,-0.0,315.287109375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3786078095436096,0.287034809589386,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44854736328125,0.7355100512504578,0.1262319535017013,0.1196984350681305,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524348735809326,0.1987254619598388,0.138988971710205,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867263913154602,0.1024004071950912,0.0974471792578697,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692691087722778,0.1450022757053375,0.6526957154273987,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960934042930603,1.0,1.0,0.0,1.0,-1.5552784204483032,1.5552763938903809,1.9825313302135328e-06,1.1948846578598022,0.0,0.0,0.0,41.061256408691406,52.0,131.9488983154297,-0.0,323.2349853515625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836579620838165,0.2890006601810455,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4962463378906,0.7370323538780212,0.1279946118593216,0.1213254481554031,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529664278030396,0.2005093991756439,0.140210285782814,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877259016036987,0.1035725399851799,0.0985158160328865,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699903845787048,0.1464485079050064,0.6590023040771484,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987203598022461,1.0,1.0,0.0,1.0,-1.5699111223220823,1.5699090957641602,2.017665565290372e-06,1.2064300775527954,0.0,0.0,0.0,41.67962265014648,55.0,132.1061553955078,-0.0,332.0267333984375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940287828445434,0.2934417426586151,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5919189453125,0.7401472330093384,0.1318119764328003,0.1248714551329612,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538703322410583,0.2043154537677765,0.1428300589323043,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899668574333191,0.1062098667025566,0.1009469851851463,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714581489562988,0.1496147960424423,0.6729272603988647,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045434653759002,1.0,1.0,0.0,1.0,-1.602279782295227,1.6022776365280151,2.0967972886865027e-06,1.2319750785827637,0.0,0.0,0.0,43.08324813842773,58.0,132.41702270507812,-0.0,352.0929260253906,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940287828445434,0.2934417426586151,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5919189453125,0.7401472330093384,0.1318119764328003,0.1248714551329612,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538703322410583,0.2043154537677765,0.1428300589323043,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899668574333191,0.1062098667025566,0.1009469851851463,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714581489562988,0.1496147960424423,0.6729272603988647,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045434653759002,1.0,1.0,0.0,1.0,-1.602279782295227,1.6022776365280151,2.0967972886865027e-06,1.2319750785827637,0.0,0.0,0.0,43.08324813842773,58.0,132.41702270507812,-0.0,352.0929260253906,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047143757343292,0.2985051572322845,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.743303120136261,0.1359792649745941,0.1287632286548614,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854561448097229,0.208403393626213,0.1456564962863922,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924355030059814,0.1091953366994857,0.10372344404459,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729082107543945,0.1530995517969131,0.688360333442688,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110399544239044,1.0,1.0,0.0,1.0,-1.6382848024368286,1.6382826566696167,2.1870962427783525e-06,1.260386943817139,0.0,0.0,0.0,44.69862747192383,61.0,132.6892547607422,-0.0,375.42333984375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047143757343292,0.2985051572322845,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.743303120136261,0.1359792649745941,0.1287632286548614,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854561448097229,0.208403393626213,0.1456564962863922,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924355030059814,0.1091953366994857,0.10372344404459,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729082107543945,0.1530995517969131,0.688360333442688,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110399544239044,1.0,1.0,0.0,1.0,-1.6382848024368286,1.6382826566696167,2.1870962427783525e-06,1.260386943817139,0.0,0.0,0.0,44.69862747192383,61.0,132.6892547607422,-0.0,375.42333984375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156893789768219,0.3040771782398224,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.783935546875,0.7465134859085083,0.1404681354761123,0.132968932390213,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551116585731506,0.212748572230339,0.1486688405275344,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951102018356323,0.11249740421772,0.1068102270364761,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743625640869141,0.1568681597709655,0.7051196098327637,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181196451187134,1.0,1.0,0.0,1.0,-1.6774663925170898,1.6774641275405884,2.2880783490109025e-06,1.291291117668152,0.0,0.0,0.0,46.507022857666016,64.0,132.90525817871094,-0.0,402.0101623535156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156893789768219,0.3040771782398224,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.783935546875,0.7465134859085083,0.1404681354761123,0.132968932390213,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551116585731506,0.212748572230339,0.1486688405275344,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951102018356323,0.11249740421772,0.1068102270364761,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743625640869141,0.1568681597709655,0.7051196098327637,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181196451187134,1.0,1.0,0.0,1.0,-1.6774663925170898,1.6774641275405884,2.2880783490109025e-06,1.291291117668152,0.0,0.0,0.0,46.507022857666016,64.0,132.90525817871094,-0.0,402.0101623535156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269472658634186,0.3100086450576782,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.7498378753662109,0.1452587097883224,0.137466162443161,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556345105171204,0.2173346132040023,0.1518531888723373,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980224847793579,0.1160936951637268,0.1101823672652244,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758947610855103,0.160897210240364,0.7230802178382874,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256947100162506,1.0,1.0,0.0,1.0,-1.7194242477416992,1.7194218635559082,2.3993475224415306e-06,1.3243610858917236,0.0,0.0,0.0,48.483009338378906,67.0,133.06320190429688,-0.0,431.84423828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269472658634186,0.3100086450576782,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88018798828125,0.7498378753662109,0.1452587097883224,0.137466162443161,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556345105171204,0.2173346132040023,0.1518531888723373,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980224847793579,0.1160936951637268,0.1101823672652244,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758947610855103,0.160897210240364,0.7230802178382874,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256947100162506,1.0,1.0,0.0,1.0,-1.7194242477416992,1.7194218635559082,2.3993475224415306e-06,1.3243610858917236,0.0,0.0,0.0,48.483009338378906,67.0,133.06320190429688,-0.0,431.84423828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326847791671753,0.313068151473999,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9283142089844,0.7515632510185242,0.1477643102407455,0.1398206651210785,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559184074401855,0.2197156995534896,0.1535077840089798,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.699580729007721,0.1179987117648124,0.1119714081287384,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767141461372375,0.1630058884620666,0.7324911952018738,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296472430229187,1.0,1.0,0.0,1.0,-1.7413562536239624,1.7413538694381714,2.458794369886164e-06,1.3416353464126587,0.0,0.0,0.0,49.527122497558594,67.0,133.1216583251953,-0.0,447.9974365234375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.438496857881546,0.3161647617816925,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9764709472656,0.753344714641571,0.1503421515226364,0.1422441601753235,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562372922897339,0.2221545577049255,0.1552030593156814,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012170553207397,0.1199734285473823,0.1138272136449813,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775850296020508,0.1651758849620819,0.742180585861206,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336987197399139,1.0,1.0,0.0,1.0,-1.7638812065124512,1.7638787031173706,2.5207634735124884e-06,1.3593677282333374,0.0,0.0,0.0,50.6042366027832,70.0,133.16766357421875,-0.0,464.9818420410156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503539204597473,0.3224079608917236,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728454589844,0.7571102380752563,0.1557132005691528,0.1472960114479065,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570269346237183,0.2272046208381652,0.1587145179510116,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047457695007324,0.12412990629673,0.1177363917231559,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795198559761047,0.1696982234716415,0.7623835802078247,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420725464820862,1.0,1.0,0.0,1.0,-1.8106096982955933,1.8106070756912231,2.652264583957731e-06,1.3961231708526611,0.0,0.0,0.0,52.84673309326172,73.0,133.22665405273438,-0.0,501.4894714355469,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503539204597473,0.3224079608917236,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728454589844,0.7571102380752563,0.1557132005691528,0.1472960114479065,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570269346237183,0.2272046208381652,0.1587145179510116,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047457695007324,0.12412990629673,0.1177363917231559,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795198559761047,0.1696982234716415,0.7623835802078247,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420725464820862,1.0,1.0,0.0,1.0,-1.8106096982955933,1.8106070756912231,2.652264583957731e-06,1.3961231708526611,0.0,0.0,0.0,52.84673309326172,73.0,133.22665405273438,-0.0,501.4894714355469,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.462534487247467,0.328617125749588,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.169189453125,0.7611968517303467,0.1613665670156479,0.1526151746511459,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580895066261292,0.2324812412261963,0.1623839437961578,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.70864337682724,0.1285568922758102,0.1219023913145065,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817695140838623,0.1744595468044281,0.7836600542068481,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507644236087799,1.0,1.0,0.0,1.0,-1.859408974647522,1.8594061136245728,2.793804469547468e-06,1.4344607591629028,0.0,0.0,0.0,55.18798065185547,76.0,133.2485809326172,-0.0,541.4437255859375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.462534487247467,0.328617125749588,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.169189453125,0.7611968517303467,0.1613665670156479,0.1526151746511459,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580895066261292,0.2324812412261963,0.1623839437961578,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.70864337682724,0.1285568922758102,0.1219023913145065,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817695140838623,0.1744595468044281,0.7836600542068481,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507644236087799,1.0,1.0,0.0,1.0,-1.859408974647522,1.8594061136245728,2.793804469547468e-06,1.4344607591629028,0.0,0.0,0.0,55.18798065185547,76.0,133.2485809326172,-0.0,541.4437255859375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750580787658691,0.3346949517726898,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2655334472656,0.7656557559967041,0.1673017293214798,0.1581999361515045,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594910502433777,0.2379846274852752,0.1662106961011886,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128303050994873,0.1332530975341797,0.1263227760791778,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784389078617096,0.1794598996639251,0.8060043454170227,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597378432750702,1.0,1.0,0.0,1.0,-1.9101463556289675,1.9101433753967283,2.945475898741279e-06,1.4742673635482788,0.0,0.0,0.0,57.609649658203125,79.0,133.24111938476562,-0.0,584.9710083007812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750580787658691,0.3346949517726898,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2655334472656,0.7656557559967041,0.1673017293214798,0.1581999361515045,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594910502433777,0.2379846274852752,0.1662106961011886,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128303050994873,0.1332530975341797,0.1263227760791778,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.784389078617096,0.1794598996639251,0.8060043454170227,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597378432750702,1.0,1.0,0.0,1.0,-1.9101463556289675,1.9101433753967283,2.945475898741279e-06,1.4742673635482788,0.0,0.0,0.0,57.609649658203125,79.0,133.24111938476562,-0.0,584.9710083007812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9990000128746032,0.4827165901660919,0.3382304608821869,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3230895996094,0.768516480922699,0.1709844917058944,0.161665067076683,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605130910873413,0.241383284330368,0.1685734689235687,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154459953308105,0.1361889690160751,0.1290862709283828,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861500382423401,0.1825637370347976,0.819871723651886,291.32501220703125,286.30877685546875,291.4324645996094,286.0091857910156,291.4297790527344,297.8332824707031,291.331298828125,1.0,0.3652243018150329,1.0,1.0,0.0,1.0,-1.941359281539917,1.9413563013076784,3.041037416551262e-06,1.498727798461914,0.984159529209137,0.984159529209137,0.0,59.08884048461914,79.0,133.2255401611328,-0.0,612.7584838867188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,7.67308165061317e-21,3.836540825306586e-21,3.836540825306586e-21,0.0,0.0,-0.0,3.116344305453822e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031005859375,0.9990000128746032,0.4851883053779602,0.341029405593872,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.7699711322784424,0.1726341843605041,0.1639239639043808,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4166259765625,0.8606369495391846,0.2422809600830078,0.1700426191091537,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504211425781,0.716762900352478,0.1375083774328231,0.1308962404727935,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51690673828125,0.7868395447731018,0.1837447732686996,0.828774631023407,289.36309814453125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240051269531,288.8249816894531,1.0,0.3689405918121338,1.0,1.0,0.0,1.0,-1.9620672464370728,1.9620641469955444,3.105471932940418e-06,1.5150104761123655,0.983108639717102,0.983108639717102,0.0,60.17613983154297,82.0,9387.3857421875,-0.0,631.9906005859375,1.0,283.2047119140625,290.2201232910156,289.0489807128906,289.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,1492.2694091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221689939498901,1.0,0.0,0.0,0.8002559542655945,0.8002619743347168,6.361378979136134e-08,4.224179744720459,4.224169731140137,1.0134308467968369e-05,0.0,0.0,-0.0,3957.36376953125,0.0,16.578210830688477,1889.0140380859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.9990000128746032,0.4755640029907226,0.3548674881458282,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.759774923324585,0.1702380925416946,0.1638732105493545,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.8469894528388977,0.2364281117916107,0.1684478521347046,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.7071731090545654,0.1355528086423874,0.1308626383543014,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.7749921083450317,0.1802579909563064,0.8248735666275024,286.8114929199219,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7031555175781,286.6469116210937,1.0,0.3729902803897857,1.0,1.0,0.0,1.0,-1.972017288208008,1.97201406955719,3.1372735520562856e-06,1.5232210159301758,0.96012145280838,0.96012145280838,0.0,63.29645538330078,82.0,11179.3896484375,-0.0,650.0757446289062,1.0,283.1854858398437,286.689697265625,290.09344482421875,290.7745056152344,293.1499938964844,293.1499938964844,283.1499938964844,2336.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1830408424139022,1.0,0.0,0.0,0.9918509125709534,0.991852879524231,6.65907080588113e-08,4.264686584472656,4.264677047729492,9.796486665436532e-06,0.0,0.0,-0.0,3829.242431640625,0.0,30.194351196289062,1895.2684326171875,0.0,0.0,0.2533480525016784,1.0,0.0,3.0,1.0,0.0
12126360,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.9990000128746032,0.4626153707504272,0.3768952190876007,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.74117511510849,0.1666224598884582,0.1610982120037078,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.8239848017692566,0.2291338145732879,0.1638587415218353,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.6880105137825012,0.132591888308525,0.1286268830299377,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7538400888442993,0.1752065867185592,0.8059890866279602,285.973876953125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5569152832031,285.9134826660156,1.0,0.3760658502578735,1.0,1.0,0.0,1.0,-1.964277625083924,1.964274525642395,3.113307229796192e-06,1.517369031906128,0.950733244419098,0.950733244419098,0.0,67.88249206542969,70.0,11800.90625,-0.0,659.43896484375,1.0,283.17022705078125,285.64471435546875,290.49493408203125,291.3238220214844,293.1499938964844,293.1499938964844,283.1499938964844,3785.290283203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562445640563965,1.0,0.0,0.0,1.249542236328125,1.249544978141785,1.0422789387121156e-07,4.2658867835998535,4.2658772468566895,9.78624575509457e-06,0.0,0.0,-0.0,3864.355224609375,0.0,60.40299224853516,1895.4320068359373,0.0,204.04995727539065,0.319133311510086,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.448070228099823,0.3953624069690704,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.7250232100486755,0.1628113538026809,0.157376080751419,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8023341298103333,0.2218271344900131,0.1583544611930847,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707132458686829,0.1294146627187729,0.1255795955657959,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7349419593811035,0.1695248335599899,0.7801335453987122,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.5122375488281,1.0,0.375896006822586,1.0,1.0,0.0,1.0,-1.940679907798767,1.9406769275665283,3.0402557058550883e-06,1.4991037845611572,0.942154049873352,0.942154049873352,0.0,71.51990509033203,70.0,12311.6787109375,-0.0,653.3103637695312,1.0,283.1585693359375,285.1403503417969,290.2921447753906,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,5943.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000729560852051,1.0,0.0,0.0,1.5540398359298706,1.5540441274642944,1.6114616130380457e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.240478515625,0.0,116.47378540039062,1895.43701171875,0.0,507.1461181640625,0.3908646702766418,1.0,0.0,3.0,1.0,0.0
12126480,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758239746094,0.9989875555038452,0.440486341714859,0.4007874131202698,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.7180847525596619,0.1609239727258682,0.1553941667079925,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7925072312355042,0.2182794511318206,0.1555382013320922,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.6634334921836853,0.1277961879968643,0.1239163503050804,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.7266011834144592,0.1664751321077346,0.7654272317886353,285.37957763671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231506347656,285.3568725585937,1.0,0.3744879364967346,1.0,1.0,0.0,1.0,-1.9219059944152832,1.9219030141830444,2.9828527203790145e-06,1.484584093093872,0.936156153678894,0.936156153678894,0.0,72.75395202636719,58.0,12488.11328125,-0.0,643.0189208984375,1.0,283.1545104980469,284.9486083984375,290.0423278808594,291.1352844238281,293.1499938964844,293.1499938964844,283.1499938964844,7340.93017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559262216091156,1.0,0.0,0.0,1.7184854745864868,1.718490719795227,1.9705402110048453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.453125,0.0,157.75814819335938,1895.4371337890625,0.0,726.3012084960938,0.4339067041873932,1.0,0.0,3.0,1.0,0.0
12126540,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864832758903505,0.4302564859390259,0.3890607059001922,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.708173394203186,0.157823160290718,0.1519449800252914,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.778683066368103,0.2122125029563903,0.1506216377019882,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.653508722782135,0.124979980289936,0.1208680793642997,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7134260535240173,0.16070456802845,0.7365760207176208,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242126464844,285.08917236328125,1.0,0.3667393028736114,1.0,1.0,0.0,1.0,-1.8593406677246087,1.8593379259109497,2.794980673570535e-06,1.435408592224121,0.9204128980636596,0.9204128980636596,0.0,73.12047576904297,46.0,12656.908203125,-0.0,598.1491088867188,1.0,283.1506652832031,284.6210021972656,289.4208984375,290.4952697753906,293.1499938964844,293.1499938964844,283.1499938964844,11217.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178397536277771,1.0,0.0,0.0,2.091487407684326,2.0914950370788574,2.918796724316053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.220947265625,0.0,285.86981201171875,1895.4371337890625,0.0,1032.589599609375,0.5252848267555237,1.0,0.0,3.0,1.0,0.0
12126600,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864832758903505,0.4302564859390259,0.3890607059001922,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.708173394203186,0.157823160290718,0.1519449800252914,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.778683066368103,0.2122125029563903,0.1506216377019882,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.653508722782135,0.124979980289936,0.1208680793642997,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7134260535240173,0.16070456802845,0.7365760207176208,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242126464844,285.08917236328125,1.0,0.3667393028736114,1.0,1.0,0.0,1.0,-1.8593406677246087,1.8593379259109497,2.794980673570535e-06,1.435408592224121,0.9204128980636596,0.9204128980636596,0.0,73.12047576904297,46.0,12656.908203125,-0.0,598.1491088867188,1.0,283.1506652832031,284.6210021972656,289.4208984375,290.4952697753906,293.1499938964844,293.1499938964844,283.1499938964844,11217.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178397536277771,1.0,0.0,0.0,2.091487407684326,2.0914950370788574,2.918796724316053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.220947265625,0.0,285.86981201171875,1895.4371337890625,0.0,1032.589599609375,0.5252848267555237,1.0,0.0,3.0,1.0,0.0
12126660,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.998609721660614,0.4272420108318329,0.3849569261074066,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.7192978262901306,0.1567665040493011,0.1502862423658371,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892584204673767,0.2090998291969299,0.1478485167026519,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633979678153992,0.1238228902220726,0.1191901266574859,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210049033164978,0.157423511147499,0.7182710766792297,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19580078125,284.9542541503906,1.0,0.3563922047615051,1.0,1.0,0.0,1.0,-1.825078248977661,1.8250755071640008,2.694930572033627e-06,1.408348798751831,0.9038131833076476,0.9038131833076476,0.0,66.83981323242188,34.0,12782.9033203125,-0.0,554.4507446289062,1.0,283.15008544921875,284.4495849609375,289.0796203613281,290.068603515625,293.1499938964844,293.1499938964844,283.1499938964844,14946.5244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004033088684082,1.0,0.0,0.0,2.3707709312438965,2.3707809448242188,3.750356256659871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0869140625,0.0,418.9521484375,1895.4371337890625,0.0,931.0482177734376,0.5940160751342773,1.0,0.0,3.0,1.0,0.0
12126720,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.998609721660614,0.4272420108318329,0.3849569261074066,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.7192978262901306,0.1567665040493011,0.1502862423658371,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892584204673767,0.2090998291969299,0.1478485167026519,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633979678153992,0.1238228902220726,0.1191901266574859,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210049033164978,0.157423511147499,0.7182710766792297,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.19580078125,284.9542541503906,1.0,0.3563922047615051,1.0,1.0,0.0,1.0,-1.825078248977661,1.8250755071640008,2.694930572033627e-06,1.408348798751831,0.9038131833076476,0.9038131833076476,0.0,66.83981323242188,34.0,12782.9033203125,-0.0,554.4507446289062,1.0,283.15008544921875,284.4495849609375,289.0796203613281,290.068603515625,293.1499938964844,293.1499938964844,283.1499938964844,14946.5244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004033088684082,1.0,0.0,0.0,2.3707709312438965,2.3707809448242188,3.750356256659871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.0869140625,0.0,418.9521484375,1895.4371337890625,0.0,931.0482177734376,0.5940160751342773,1.0,0.0,3.0,1.0,0.0
12126780,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299924075603485,0.3601252138614654,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.7353129982948303,0.1570630073547363,0.1500482261180877,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064438104629517,0.2076374441385269,0.1464135199785232,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795575022697449,0.1238227635622024,0.1187082082033157,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341830134391785,0.155803233385086,0.7082306742668152,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065734863281,284.8724060058594,1.0,0.3437593877315521,1.0,1.0,0.0,1.0,-1.7806358337402344,1.7806333303451538,2.568751369835809e-06,1.373543620109558,0.8866317272186279,0.8866317272186279,0.0,59.81829452514648,25.0,12770.4560546875,-0.0,503.35595703125,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18283.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620397925376892,1.0,0.0,0.0,2.5686287879943848,2.56864070892334,4.402466231567814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.64599609375,0.0,536.7326049804688,1895.4371337890625,0.0,738.6403198242188,0.637204647064209,1.0,0.0,3.0,1.0,0.0
12126840,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299924075603485,0.3601252138614654,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.7353129982948303,0.1570630073547363,0.1500482261180877,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064438104629517,0.2076374441385269,0.1464135199785232,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795575022697449,0.1238227635622024,0.1187082082033157,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341830134391785,0.155803233385086,0.7082306742668152,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065734863281,284.8724060058594,1.0,0.3437593877315521,1.0,1.0,0.0,1.0,-1.7806358337402344,1.7806333303451538,2.568751369835809e-06,1.373543620109558,0.8866317272186279,0.8866317272186279,0.0,59.81829452514648,25.0,12770.4560546875,-0.0,503.35595703125,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18283.966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620397925376892,1.0,0.0,0.0,2.5686287879943848,2.56864070892334,4.402466231567814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.64599609375,0.0,536.7326049804688,1895.4371337890625,0.0,738.6403198242188,0.637204647064209,1.0,0.0,3.0,1.0,0.0
12126900,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342676401138305,0.3445520997047424,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.7459264993667603,0.1575755774974823,0.1502945274114608,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173815608024597,0.2073006629943847,0.1459982544183731,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905052065849304,0.1241492852568626,0.1187891066074371,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.743433952331543,0.1554658114910125,0.7054120898246765,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253112792969,284.8515014648437,1.0,0.3371876776218414,1.0,1.0,0.0,1.0,-1.7584446668624878,1.7584421634674072,2.506927330614417e-06,1.3560274839401243,0.8782109618186951,0.8782109618186951,0.0,56.06671524047852,25.0,12713.05078125,-0.0,477.9636840820313,1.0,283.1499938964844,284.3197631835937,289.0080261230469,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19267.296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441397428512573,1.0,0.0,0.0,2.6063930988311768,2.60640549659729,4.532869013473828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.875732421875,0.0,563.115966796875,1895.4371337890625,0.0,662.5892944335938,0.6493611335754395,1.0,0.0,3.0,1.0,0.0
