time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126960,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399995505809784,0.327645480632782,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381652832031,0.7588450908660889,0.1582841873168945,0.1507392525672912,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298505544662476,0.2071646898984909,0.1457363367080688,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035004496574402,0.1246560737490654,0.1190504506230354,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549604773521423,0.1554039716720581,0.703885555267334,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353881835937,1.0,0.330466628074646,1.0,1.0,0.0,1.0,-1.7368444204330444,1.736841917037964,2.4476132693962427e-06,1.3389683961868286,0.8693470358848572,0.8693470358848572,0.0,52.21994400024414,28.0,12660.0478515625,-0.0,453.2286682128906,1.0,283.1499938964844,284.2999267578125,289.0425109863281,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20186.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294132828712463,1.0,0.0,0.0,2.6379940509796143,2.6380069255828857,4.643452200525644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.47216796875,0.0,586.274658203125,1895.4371337890625,0.0,605.8932495117188,0.6545445322990417,1.0,0.0,3.0,1.0,0.0
12127020,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536924660205841,0.3012594878673553,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307189941406,0.7830812335014343,0.1601927876472473,0.1521963328123092,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519701361656189,0.2073781341314315,0.1456313878297805,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.725377082824707,0.1261300593614578,0.1201070174574852,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765985727310181,0.1559915691614151,0.7045531272888184,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214454650878906,1.0,1.0,0.0,1.0,-1.7088428735733032,1.7088404893875122,2.371731852690573e-06,1.3166289329528809,0.8523585200309753,0.8523585200309753,0.0,46.68636703491211,31.0,12599.7265625,-0.0,420.4112548828125,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109311938285828,1.0,0.0,0.0,2.632627010345459,2.6326398849487305,4.62457649064163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.4140625,0.0,588.167724609375,1895.4371337890625,0.0,541.6166381835938,0.654008150100708,1.0,0.0,3.0,1.0,0.0
12127080,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536924660205841,0.3012594878673553,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307189941406,0.7830812335014343,0.1601927876472473,0.1521963328123092,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519701361656189,0.2073781341314315,0.1456313878297805,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.725377082824707,0.1261300593614578,0.1201070174574852,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765985727310181,0.1559915691614151,0.7045531272888184,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214454650878906,1.0,1.0,0.0,1.0,-1.7088428735733032,1.7088404893875122,2.371731852690573e-06,1.3166289329528809,0.8523585200309753,0.8523585200309753,0.0,46.68636703491211,31.0,12599.7265625,-0.0,420.4112548828125,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109311938285828,1.0,0.0,0.0,2.632627010345459,2.6326398849487305,4.62457649064163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.4140625,0.0,588.167724609375,1895.4371337890625,0.0,541.6166381835938,0.654008150100708,1.0,0.0,3.0,1.0,0.0
12127140,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4679179489612579,0.2810021638870239,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.8056548833847046,0.1626162827014923,0.1542341560125351,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724269270896912,0.2080906629562378,0.1459449380636215,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442641854286194,0.1280860900878906,0.1217115223407745,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970352172851562,0.1572933793067932,0.7090057134628296,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157084882259369,1.0,1.0,0.0,1.0,-1.6946090459823608,1.6946067810058594,2.33361242862884e-06,1.3051837682724,0.8360291719436646,0.8360291719436646,0.0,42.880462646484375,49.0,12603.126953125,-0.0,401.2440185546875,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054094195365906,1.0,0.0,0.0,2.578886032104492,2.578898429870605,4.437696645709366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.29833984375,0.0,558.5199584960938,1895.4371337890625,0.0,523.7966918945312,0.6418861746788025,1.0,0.0,3.0,1.0,0.0
12127200,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4679179489612579,0.2810021638870239,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.8056548833847046,0.1626162827014923,0.1542341560125351,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724269270896912,0.2080906629562378,0.1459449380636215,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442641854286194,0.1280860900878906,0.1217115223407745,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970352172851562,0.1572933793067932,0.7090057134628296,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3955993652344,284.8515625,1.0,0.3157084882259369,1.0,1.0,0.0,1.0,-1.6946090459823608,1.6946067810058594,2.33361242862884e-06,1.3051837682724,0.8360291719436646,0.8360291719436646,0.0,42.880462646484375,49.0,12603.126953125,-0.0,401.2440185546875,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054094195365906,1.0,0.0,0.0,2.578886032104492,2.578898429870605,4.437696645709366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.29833984375,0.0,558.5199584960938,1895.4371337890625,0.0,523.7966918945312,0.6418861746788025,1.0,0.0,3.0,1.0,0.0
12127260,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801873564720154,0.2807987332344055,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.8103498220443726,0.1654608696699142,0.1568232327699661,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740760087966919,0.2092182487249374,0.1466578990221023,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485430836677551,0.1304376125335693,0.1238421499729156,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.80013507604599,0.1590869575738906,0.7165554165840149,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187302947044372,1.0,1.0,0.0,1.0,-1.7099294662475586,1.7099270820617676,2.373862571403152e-06,1.3168617486953735,0.8207566738128662,0.8207566738128662,0.0,43.164180755615234,67.0,12766.8466796875,-0.0,410.7958068847656,1.0,283.1499938964844,284.3675537109375,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078921914100647,1.0,0.0,0.0,2.495542526245117,2.4955544471740723,4.155500050728733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9775390625,0.0,511.54486083984375,1895.4371337890625,0.0,531.733642578125,0.6226301789283752,1.0,0.0,3.0,1.0,0.0
12127320,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801873564720154,0.2807987332344055,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.8103498220443726,0.1654608696699142,0.1568232327699661,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740760087966919,0.2092182487249374,0.1466578990221023,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485430836677551,0.1304376125335693,0.1238421499729156,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.80013507604599,0.1590869575738906,0.7165554165840149,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187302947044372,1.0,1.0,0.0,1.0,-1.7099294662475586,1.7099270820617676,2.373862571403152e-06,1.3168617486953735,0.8207566738128662,0.8207566738128662,0.0,43.164180755615234,67.0,12766.8466796875,-0.0,410.7958068847656,1.0,283.1499938964844,284.3675537109375,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078921914100647,1.0,0.0,0.0,2.495542526245117,2.4955544471740723,4.155500050728733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9775390625,0.0,511.54486083984375,1895.4371337890625,0.0,531.733642578125,0.6226301789283752,1.0,0.0,3.0,1.0,0.0
12127380,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875957667827606,0.2984805107116699,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.7989317774772644,0.1686349511146545,0.1598672121763229,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585188984870911,0.210698202252388,0.1477170884609222,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390400767326355,0.1330983191728592,0.126407116651535,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870618104934692,0.1610985547304153,0.7259697318077087,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764404296875,284.978515625,1.0,0.3285838365554809,1.0,1.0,0.0,1.0,-1.7504560947418213,1.7504535913467407,2.483347316228901e-06,1.3485100269317627,0.8070260286331177,0.8070260286331177,0.0,47.07674407958984,85.0,13079.7529296875,-0.0,446.2142639160156,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514761745929718,1.0,0.0,0.0,2.396090030670166,2.396101236343384,3.830889454548015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1875,0.0,457.67425537109375,1895.4371337890625,0.0,554.3422241210938,0.6023924350738525,1.0,0.0,3.0,1.0,0.0
12127440,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875957667827606,0.2984805107116699,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.7989317774772644,0.1686349511146545,0.1598672121763229,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585188984870911,0.210698202252388,0.1477170884609222,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390400767326355,0.1330983191728592,0.126407116651535,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870618104934692,0.1610985547304153,0.7259697318077087,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764404296875,284.978515625,1.0,0.3285838365554809,1.0,1.0,0.0,1.0,-1.7504560947418213,1.7504535913467407,2.483347316228901e-06,1.3485100269317627,0.8070260286331177,0.8070260286331177,0.0,47.07674407958984,85.0,13079.7529296875,-0.0,446.2142639160156,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20388.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514761745929718,1.0,0.0,0.0,2.396090030670166,2.396101236343384,3.830889454548015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1875,0.0,457.67425537109375,1895.4371337890625,0.0,554.3422241210938,0.6023924350738525,1.0,0.0,3.0,1.0,0.0
12127500,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4894202649593353,0.3125838339328766,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.789166271686554,0.170316144824028,0.1615274846553802,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469560146331787,0.2115471363067627,0.1483584344387054,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310768961906433,0.1345198601484298,0.1278239339590072,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765922546386719,0.1621202677488327,0.7310200333595276,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4738464355469,285.0220031738281,1.0,0.3355947136878967,1.0,1.0,0.0,1.0,-1.7779133319854736,1.7779107093811035,2.559301037763362e-06,1.369998812675476,0.8009375929832458,0.8009375929832458,0.0,50.24057388305664,85.0,13287.083984375,-0.0,472.629638671875,1.0,283.1499938964844,284.4897155761719,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192887187004089,1.0,0.0,0.0,2.3558545112609863,2.355865478515625,3.703312358993571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.60693359375,0.0,437.3898620605469,1895.4371337890625,0.0,569.7757568359375,0.5933175683021545,1.0,0.0,3.0,1.0,0.0
12127560,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900429248809814,0.3295007646083832,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.7779203057289124,0.1720512062311172,0.1632668226957321,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342347741127014,0.2124564349651336,0.1490639150142669,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218373417854309,0.1359905153512954,0.1293170899152755,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647550106048584,0.163132756948471,0.7361786365509033,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437537252902984,1.0,1.0,0.0,1.0,-1.8091440200805664,1.8091413974761963,2.647385144882719e-06,1.3944483995437622,0.7949464321136475,0.7949464321136475,0.0,54.16764831542969,88.0,13519.1708984375,-0.0,504.6067810058594,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243706703186035,1.0,0.0,0.0,2.3193435668945312,2.319354295730591,3.589414347970888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.67578125,0.0,419.4202270507813,1895.4371337890625,0.0,587.6233520507812,0.5850645303726196,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895752668380737,0.3562478125095367,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7632960081100464,0.1756383925676345,0.1668307334184646,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166846632957458,0.2144032716751098,0.1505479663610458,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090539336204529,0.1390299350023269,0.1323721259832382,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487996220588684,0.165108248591423,0.746100127696991,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306640625,285.1574401855469,1.0,0.3569440245628357,1.0,1.0,0.0,1.0,-1.8629130125045776,1.862910270690918,2.8034123715769965e-06,1.4366891384124756,0.784513533115387,0.784513533115387,0.0,60.86262512207031,91.0,13939.2021484375,-0.0,561.8525390625,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356308221817017,1.0,0.0,0.0,2.253816604614258,2.253826856613159,3.389460232483543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.6015625,0.0,388.6239318847656,1895.4371337890625,0.0,629.2117919921875,0.5703309774398804,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895752668380737,0.3562478125095367,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7632960081100464,0.1756383925676345,0.1668307334184646,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166846632957458,0.2144032716751098,0.1505479663610458,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090539336204529,0.1390299350023269,0.1323721259832382,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487996220588684,0.165108248591423,0.746100127696991,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306640625,285.1574401855469,1.0,0.3569440245628357,1.0,1.0,0.0,1.0,-1.8629130125045776,1.862910270690918,2.8034123715769965e-06,1.4366891384124756,0.784513533115387,0.784513533115387,0.0,60.86262512207031,91.0,13939.2021484375,-0.0,561.8525390625,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356308221817017,1.0,0.0,0.0,2.253816604614258,2.253826856613159,3.389460232483543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.6015625,0.0,388.6239318847656,1895.4371337890625,0.0,629.2117919921875,0.5703309774398804,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889736175537109,0.378326267004013,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7537797093391418,0.1793794780969619,0.1705149412155151,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034101724624634,0.2165074646472931,0.1521253883838653,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.699970006942749,0.142198160290718,0.135524034500122,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.737800121307373,0.1671210080385208,0.7559306025505066,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.2409973144531,1.0,0.3687048554420471,1.0,1.0,0.0,1.0,-1.911334991455078,1.91133201122284,2.9482525860657915e-06,1.4746146202087402,0.7756205797195435,0.7756205797195435,0.0,66.8387451171875,94.0,14325.5634765625,-0.0,615.8672485351562,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468465089797974,1.0,0.0,0.0,2.19775390625,2.197763681411743,3.222934310542769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.903076171875,0.0,363.5591735839844,1895.4371337890625,0.0,673.5726928710938,0.5577617287635803,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889736175537109,0.378326267004013,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7537797093391418,0.1793794780969619,0.1705149412155151,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034101724624634,0.2165074646472931,0.1521253883838653,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.699970006942749,0.142198160290718,0.135524034500122,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.737800121307373,0.1671210080385208,0.7559306025505066,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40283203125,285.2409973144531,1.0,0.3687048554420471,1.0,1.0,0.0,1.0,-1.911334991455078,1.91133201122284,2.9482525860657915e-06,1.4746146202087402,0.7756205797195435,0.7756205797195435,0.0,66.8387451171875,94.0,14325.5634765625,-0.0,615.8672485351562,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468465089797974,1.0,0.0,0.0,2.19775390625,2.197763681411743,3.222934310542769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.903076171875,0.0,363.5591735839844,1895.4371337890625,0.0,673.5726928710938,0.5577617287635803,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886611104011535,0.3968953490257263,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.747560977935791,0.1832780390977859,0.1743248999118805,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932790517807007,0.2187662124633789,0.1537947505712509,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.693978488445282,0.1454963684082031,0.1387765705585479,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.729974091053009,0.1692542135715484,0.7661237716674805,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.37930428981781,1.0,1.0,0.0,1.0,-1.956361532211304,1.956358551979065,3.086610831815051e-06,1.5098189115524292,0.7682872414588928,0.7682872414588928,0.0,72.22394561767578,82.0,14694.34765625,-0.0,667.788818359375,1.0,283.1499938964844,284.7756042480469,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569776892662048,1.0,0.0,0.0,2.150246381759644,2.150255918502808,3.085104367528402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.255859375,0.0,343.15679931640625,1895.4371337890625,0.0,716.3035278320312,0.5471136569976807,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886611104011535,0.3968953490257263,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.747560977935791,0.1832780390977859,0.1743248999118805,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932790517807007,0.2187662124633789,0.1537947505712509,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.693978488445282,0.1454963684082031,0.1387765705585479,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.729974091053009,0.1692542135715484,0.7661237716674805,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.37930428981781,1.0,1.0,0.0,1.0,-1.956361532211304,1.956358551979065,3.086610831815051e-06,1.5098189115524292,0.7682872414588928,0.7682872414588928,0.0,72.22394561767578,82.0,14694.34765625,-0.0,667.788818359375,1.0,283.1499938964844,284.7756042480469,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569776892662048,1.0,0.0,0.0,2.150246381759644,2.150255918502808,3.085104367528402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.255859375,0.0,343.15679931640625,1895.4371337890625,0.0,716.3035278320312,0.5471136569976807,1.0,0.0,3.0,1.0,0.0
12127980,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902396202087402,0.3996906280517578,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822631835937,0.7510504722595215,0.18731290102005,0.1781288385391235,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942919135093689,0.2211513519287109,0.1554546356201172,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979168057441711,0.1489027887582779,0.1419962793588638,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313535809516907,0.171529158949852,0.776261568069458,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383243590593338,1.0,1.0,0.0,1.0,-1.982339143753052,1.9823359251022337,3.168548118992476e-06,1.5304559469223022,0.7623570561408997,0.7623570561408997,0.0,73.5550308227539,70.0,14961.08984375,-0.0,692.7380981445312,1.0,283.1499938964844,284.8384704589844,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657349228858948,1.0,0.0,0.0,2.1105949878692627,2.110604286193848,2.972371930809459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.605224609375,0.0,326.6749267578125,1895.4371337890625,0.0,755.3721923828125,0.5382142663002014,1.0,0.0,3.0,1.0,0.0
12128040,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4902396202087402,0.3996906280517578,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822631835937,0.7510504722595215,0.18731290102005,0.1781288385391235,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942919135093689,0.2211513519287109,0.1554546356201172,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979168057441711,0.1489027887582779,0.1419962793588638,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313535809516907,0.171529158949852,0.776261568069458,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.383243590593338,1.0,1.0,0.0,1.0,-1.982339143753052,1.9823359251022337,3.168548118992476e-06,1.5304559469223022,0.7623570561408997,0.7623570561408997,0.0,73.5550308227539,70.0,14961.08984375,-0.0,692.7380981445312,1.0,283.1499938964844,284.8384704589844,289.4812316894531,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657349228858948,1.0,0.0,0.0,2.1105949878692627,2.110604286193848,2.972371930809459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.605224609375,0.0,326.6749267578125,1895.4371337890625,0.0,755.3721923828125,0.5382142663002014,1.0,0.0,3.0,1.0,0.0
12128100,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925844371318817,0.3959506154060364,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40966796875,0.7559302449226379,0.1893835514783859,0.1800315082073211,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983089685440063,0.222388669848442,0.1562803238630294,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.703031599521637,0.1506500393152237,0.1435978710651397,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.7349739074707031,0.1727418601512909,0.7814045548439026,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833478987216949,1.0,1.0,0.0,1.0,-1.98922860622406,1.9892253875732424,3.190565848854021e-06,1.535987138748169,0.7599629759788513,0.7599629759788513,0.0,72.85504913330078,70.0,15057.8232421875,-0.0,695.884521484375,1.0,283.1499938964844,284.8642578125,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569377064704895,1.0,0.0,0.0,2.0931363105773926,2.0931453704833984,2.923400757026684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.774658203125,0.0,319.6272888183594,1895.4371337890625,0.0,772.223388671875,0.5343124866485596,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4960329830646515,0.3894098401069641,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4337158203125,0.762717604637146,0.1914915293455124,0.1819436848163604,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.804332971572876,0.2236559242010116,0.1571082770824432,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099149227142334,0.1524285227060318,0.1452032327651977,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403315305709839,0.1740146726369857,0.7866830229759216,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3954772949219,285.4371337890625,1.0,0.3824227750301361,1.0,1.0,0.0,1.0,-1.992935299873352,1.9929320812225344,3.202526386303361e-06,1.5390161275863647,0.7576095461845398,0.7576095461845398,0.0,71.4327621459961,73.0,15137.5830078125,-0.0,694.03466796875,1.0,283.1499938964844,284.8867492675781,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724465250968933,1.0,0.0,0.0,2.0778510570526123,2.077860116958618,2.8808602792196325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.0966796875,0.0,313.4309997558594,1895.4371337890625,0.0,786.7060546875,0.5308553576469421,1.0,0.0,3.0,1.0,0.0
12128220,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046452879905701,0.3824152648448944,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4824523925781,0.7729681730270386,0.1958503723144531,0.1859489530324936,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122483491897583,0.226309448480606,0.1588813960552215,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195491790771484,0.1561079919338226,0.148577019572258,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480583190917969,0.1767733693122863,0.7984194755554199,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289245605469,285.4864196777344,1.0,0.3838216364383697,1.0,1.0,0.0,1.0,-2.009610414505005,2.009607076644897,3.255814363001264e-06,1.5520976781845093,0.7541369199752808,0.7541369199752808,0.0,70.26709747314453,76.0,15347.857421875,-0.0,703.5241088867188,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771137475967407,1.0,0.0,0.0,2.05154037475586,2.051549434661865,2.808365024975501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.293701171875,0.0,302.9576721191406,1895.4371337890625,0.0,809.2284545898438,0.5249088406562805,1.0,0.0,3.0,1.0,0.0
12128280,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5046452879905701,0.3824152648448944,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4824523925781,0.7729681730270386,0.1958503723144531,0.1859489530324936,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122483491897583,0.226309448480606,0.1588813960552215,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195491790771484,0.1561079919338226,0.148577019572258,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480583190917969,0.1767733693122863,0.7984194755554199,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289245605469,285.4864196777344,1.0,0.3838216364383697,1.0,1.0,0.0,1.0,-2.009610414505005,2.009607076644897,3.255814363001264e-06,1.5520976781845093,0.7541369199752808,0.7541369199752808,0.0,70.26709747314453,76.0,15347.857421875,-0.0,703.5241088867188,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771137475967407,1.0,0.0,0.0,2.05154037475586,2.051549434661865,2.808365024975501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.293701171875,0.0,302.9576721191406,1895.4371337890625,0.0,809.2284545898438,0.5249088406562805,1.0,0.0,3.0,1.0,0.0
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.513478696346283,0.3789634704589844,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350646972656,0.7812713980674744,0.2003892213106155,0.1901597678661346,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177148103713989,0.2291162312030792,0.1607868373394012,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269176244735718,0.1599341481924057,0.152126595377922,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541423439979553,0.1797607541084289,0.8114160895347595,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867322206497192,1.0,1.0,0.0,1.0,-2.032677412033081,2.0326740741729736,3.3304497719655046e-06,1.570276379585266,0.752115786075592,0.752115786075592,0.0,70.09883117675781,79.0,15607.0791015625,-0.0,721.8544311523438,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811818242073059,1.0,0.0,0.0,2.03186559677124,2.031874418258667,2.7547574177333445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.497802734375,0.0,295.0986633300781,1895.4371337890625,0.0,829.3606567382812,0.5203880071640015,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.513478696346283,0.3789634704589844,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350646972656,0.7812713980674744,0.2003892213106155,0.1901597678661346,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177148103713989,0.2291162312030792,0.1607868373394012,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269176244735718,0.1599341481924057,0.152126595377922,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541423439979553,0.1797607541084289,0.8114160895347595,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867322206497192,1.0,1.0,0.0,1.0,-2.032677412033081,2.0326740741729736,3.3304497719655046e-06,1.570276379585266,0.752115786075592,0.752115786075592,0.0,70.09883117675781,79.0,15607.0791015625,-0.0,721.8544311523438,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811818242073059,1.0,0.0,0.0,2.03186559677124,2.031874418258667,2.7547574177333445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.497802734375,0.0,295.0986633300781,1895.4371337890625,0.0,829.3606567382812,0.5203880071640015,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5217050909996033,0.3785863816738128,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887756347656,0.7874047756195068,0.204750582575798,0.1943633258342743,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209730982780457,0.2317305952310562,0.162673071026802,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322676777839661,0.1635426878929138,0.155633807182312,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583034634590149,0.1825648099184036,0.8244162201881409,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908020257949829,1.0,1.0,0.0,1.0,-2.059361934661865,2.0593583583831787,3.417967036511982e-06,1.5913233757019043,0.7516608238220215,0.7516608238220215,0.0,70.7316665649414,82.0,15905.056640625,-0.0,746.4078979492188,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854547619819641,1.0,0.0,0.0,2.0190231800079346,2.0190317630767822,2.720044278703426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.288818359375,0.0,289.7757568359375,1895.4371337890625,0.0,851.018798828125,0.5173246264457703,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5217050909996033,0.3785863816738128,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887756347656,0.7874047756195068,0.204750582575798,0.1943633258342743,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209730982780457,0.2317305952310562,0.162673071026802,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322676777839661,0.1635426878929138,0.155633807182312,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583034634590149,0.1825648099184036,0.8244162201881409,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908020257949829,1.0,1.0,0.0,1.0,-2.059361934661865,2.0593583583831787,3.417967036511982e-06,1.5913233757019043,0.7516608238220215,0.7516608238220215,0.0,70.7316665649414,82.0,15905.056640625,-0.0,746.4078979492188,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854547619819641,1.0,0.0,0.0,2.0190231800079346,2.0190317630767822,2.720044278703426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.288818359375,0.0,289.7757568359375,1895.4371337890625,0.0,851.018798828125,0.5173246264457703,1.0,0.0,3.0,1.0,0.0
12128580,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5288174748420715,0.3815726041793823,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419677734375,0.7906128764152527,0.2087475955486297,0.1982327401638031,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215424418449402,0.2339987456798553,0.1643202155828476,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349869012832642,0.166730061173439,0.158756598830223,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597097754478455,0.1849463880062103,0.8356242179870605,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956319987773895,1.0,1.0,0.0,1.0,-2.086784601211548,2.0867810249328613,3.5091766221739817e-06,1.612942457199097,0.7529559135437012,0.7529559135437012,0.0,72.15322875976562,85.0,16234.837890625,-0.0,774.9666748046875,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58997642993927,1.0,0.0,0.0,2.013476848602295,2.0134854316711426,2.705120891732804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.822998046875,0.0,287.039306640625,1895.4371337890625,0.0,874.5189208984375,0.5158063769340515,1.0,0.0,3.0,1.0,0.0
12128640,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5288174748420715,0.3815726041793823,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419677734375,0.7906128764152527,0.2087475955486297,0.1982327401638031,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215424418449402,0.2339987456798553,0.1643202155828476,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349869012832642,0.166730061173439,0.158756598830223,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597097754478455,0.1849463880062103,0.8356242179870605,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956319987773895,1.0,1.0,0.0,1.0,-2.086784601211548,2.0867810249328613,3.5091766221739817e-06,1.612942457199097,0.7529559135437012,0.7529559135437012,0.0,72.15322875976562,85.0,16234.837890625,-0.0,774.9666748046875,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58997642993927,1.0,0.0,0.0,2.013476848602295,2.0134854316711426,2.705120891732804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.822998046875,0.0,287.039306640625,1895.4371337890625,0.0,874.5189208984375,0.5158063769340515,1.0,0.0,3.0,1.0,0.0
12128700,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319855809211731,0.3839665949344635,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679992675781,0.791441798210144,0.2106660604476928,0.2000865191221237,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.8211379051208496,0.2350624203681945,0.165090799331665,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356449365615845,0.1682208478450775,0.1602155715227127,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596654295921326,0.1860270053148269,0.8407175540924072,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5027160644531,285.6718139648437,1.0,0.3982461392879486,1.0,1.0,0.0,1.0,-2.100681066513061,2.100677490234375,3.5558448416850297e-06,1.6238666772842407,0.7543753385543823,0.7543753385543823,0.0,73.07933044433594,85.0,16410.98828125,-0.0,790.4310913085938,1.0,283.1499938964844,285.093505859375,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592424750328064,1.0,0.0,0.0,2.013411045074463,2.0134193897247314,2.704943824483053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.939208984375,0.0,286.6405639648437,1895.4371337890625,0.0,887.496826171875,0.5156326293945312,1.0,0.0,3.0,1.0,0.0
12128760,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5349297523498535,0.3868099451065063,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.7918958067893982,0.2125492393970489,0.2019052654504776,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204053044319153,0.2360961437225341,0.1658396422863006,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359595894813538,0.1696613281965255,0.1616251617670059,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.759254515171051,0.1870507895946502,0.8455495834350586,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009597301483154,1.0,1.0,0.0,1.0,-2.114675998687744,2.1146724224090576,3.603125151130371e-06,1.6348334550857544,0.7561370730400085,0.7561370730400085,0.0,74.11637878417969,88.0,16595.57421875,-0.0,806.566650390625,1.0,283.1499938964844,285.1134948730469,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950361490249634,1.0,0.0,0.0,2.0156733989715576,2.0156819820404053,2.711026070301159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.998046875,0.0,286.9999084472656,1895.4371337890625,0.0,901.537841796875,0.515930712223053,1.0,0.0,3.0,1.0,0.0
