time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402538180351257,0.3935039043426513,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74249267578125,0.7919928431510925,0.2162430882453918,0.2054726928472519,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182373642921448,0.2381015717983245,0.1672945022583007,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358362674713135,0.1724267899990081,0.1643331944942474,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576358914375305,0.1889628469944,0.8545981049537659,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066058993339538,1.0,1.0,0.0,1.0,-2.1428678035736084,2.142864227294922,3.699173475979478e-06,1.6567914485931396,0.7613176107406616,0.7613176107406616,0.0,76.44964599609375,91.0,16987.083984375,-0.0,840.5455932617188,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007835865020752,1.0,0.0,0.0,2.0259478092193604,2.025956392288208,2.73873439482486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.52685546875,0.0,289.7867431640625,1895.4371337890625,0.0,933.1722412109376,0.5177763104438782,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402538180351257,0.3935039043426513,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74249267578125,0.7919928431510925,0.2162430882453918,0.2054726928472519,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182373642921448,0.2381015717983245,0.1672945022583007,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358362674713135,0.1724267899990081,0.1643331944942474,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576358914375305,0.1889628469944,0.8545981049537659,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066058993339538,1.0,1.0,0.0,1.0,-2.1428678035736084,2.142864227294922,3.699173475979478e-06,1.6567914485931396,0.7613176107406616,0.7613176107406616,0.0,76.44964599609375,91.0,16987.083984375,-0.0,840.5455932617188,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007835865020752,1.0,0.0,0.0,2.0259478092193604,2.025956392288208,2.73873439482486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.52685546875,0.0,289.7867431640625,1895.4371337890625,0.0,933.1722412109376,0.5177763104438782,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449517369270325,0.4011430144309997,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.7913690209388733,0.2198739349842071,0.2089812159538269,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.815445065498352,0.2400509715080261,0.1687120795249939,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.735028088092804,0.1750742346048355,0.1669292747974395,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553076148033142,0.1907314211130142,0.8630021214485168,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124465584754944,1.0,1.0,0.0,1.0,-2.171171426773072,2.1711676120758057,3.796715191128897e-06,1.678681492805481,0.7686132192611694,0.7686132192611694,0.0,79.04386901855469,94.0,17408.806640625,-0.0,876.4052734375,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072483062744141,1.0,0.0,0.0,2.044578313827514,2.0445868968963623,2.789336406294751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.102294921875,0.0,295.57666015625,1895.4371337890625,0.0,969.9065551757812,0.5214183926582336,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449517369270325,0.4011430144309997,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.7913690209388733,0.2198739349842071,0.2089812159538269,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.815445065498352,0.2400509715080261,0.1687120795249939,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.735028088092804,0.1750742346048355,0.1669292747974395,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553076148033142,0.1907314211130142,0.8630021214485168,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124465584754944,1.0,1.0,0.0,1.0,-2.171171426773072,2.1711676120758057,3.796715191128897e-06,1.678681492805481,0.7686132192611694,0.7686132192611694,0.0,79.04386901855469,94.0,17408.806640625,-0.0,876.4052734375,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072483062744141,1.0,0.0,0.0,2.044578313827514,2.0445868968963623,2.789336406294751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.102294921875,0.0,295.57666015625,1895.4371337890625,0.0,969.9065551757812,0.5214183926582336,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5491170287132263,0.4093599915504455,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83026123046875,0.7903419137001038,0.2234681099653244,0.2124563455581665,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123048543930054,0.2419767379760742,0.1701126098632812,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338314652442932,0.177648589015007,0.1694524586200714,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525812983512878,0.1923861503601074,0.870899498462677,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.83306884765625,1.0,0.4183920323848724,1.0,1.0,0.0,1.0,-2.199413299560547,2.199409484863281,3.895423105859663e-06,1.7005363702774048,0.7781263589859009,0.7781263589859009,0.0,81.82379150390625,97.0,17859.7890625,-0.0,913.75,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143761873245239,1.0,0.0,0.0,2.071696281433105,2.071705102920532,2.863819190679351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.447265625,0.0,304.56805419921875,1895.4371337890625,0.0,1011.755615234375,0.52690589427948,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5491170287132263,0.4093599915504455,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83026123046875,0.7903419137001038,0.2234681099653244,0.2124563455581665,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123048543930054,0.2419767379760742,0.1701126098632812,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338314652442932,0.177648589015007,0.1694524586200714,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525812983512878,0.1923861503601074,0.870899498462677,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.83306884765625,1.0,0.4183920323848724,1.0,1.0,0.0,1.0,-2.199413299560547,2.199409484863281,3.895423105859663e-06,1.7005363702774048,0.7781263589859009,0.7781263589859009,0.0,81.82379150390625,97.0,17859.7890625,-0.0,913.75,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143761873245239,1.0,0.0,0.0,2.071696281433105,2.071705102920532,2.863819190679351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.447265625,0.0,304.56805419921875,1895.4371337890625,0.0,1011.755615234375,0.52690589427948,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528401732444763,0.4179080128669739,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681335449219,0.789111316204071,0.2270362824201584,0.2159097641706466,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.808983325958252,0.2438891381025314,0.1715070903301239,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324326038360596,0.1801645457744598,0.1719241738319397,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496556043624878,0.1939446926116943,0.8783712983131409,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243781566619873,1.0,1.0,0.0,1.0,-2.227447509765625,2.2274434566497803,3.994996859546518e-06,1.7223775386810305,0.78995281457901,0.78995281457901,0.0,84.7374267578125,100.0,18338.685546875,-0.0,952.2670288085938,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220829486846924,1.0,0.0,0.0,2.1072771549224854,2.107285976409912,2.963034262393194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.330322265625,0.0,316.980224609375,1895.4371337890625,0.0,1058.5487060546875,0.5342581272125244,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528401732444763,0.4179080128669739,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681335449219,0.789111316204071,0.2270362824201584,0.2159097641706466,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.808983325958252,0.2438891381025314,0.1715070903301239,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324326038360596,0.1801645457744598,0.1719241738319397,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496556043624878,0.1939446926116943,0.8783712983131409,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243781566619873,1.0,1.0,0.0,1.0,-2.227447509765625,2.2274434566497803,3.994996859546518e-06,1.7223775386810305,0.78995281457901,0.78995281457901,0.0,84.7374267578125,100.0,18338.685546875,-0.0,952.2670288085938,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220829486846924,1.0,0.0,0.0,2.1072771549224854,2.107285976409912,2.963034262393194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.330322265625,0.0,316.980224609375,1895.4371337890625,0.0,1058.5487060546875,0.5342581272125244,1.0,0.0,3.0,1.0,0.0
12129300,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545552372932434,0.42226243019104,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.7884533405303955,0.2288118600845337,0.2176294475793838,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072745203971863,0.2448370456695556,0.1722005158662796,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316847443580627,0.1814006119966507,0.1731407344341278,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481527924537659,0.1946911662817001,0.881963312625885,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.427371472120285,1.0,1.0,0.0,1.0,-2.2413523197174072,2.2413482666015625,4.044882643938763e-06,1.7332106828689575,0.7967680096626282,0.7967680096626282,0.0,86.23184204101562,100.0,18588.0546875,-0.0,971.8860473632812,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261262893676758,1.0,0.0,0.0,2.128171682357788,2.128180503845215,3.022084911208367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.6552734375,0.0,324.53814697265625,1895.4371337890625,0.0,1083.7247314453125,0.538628101348877,1.0,0.0,3.0,1.0,0.0
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561771988868713,0.42665696144104,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.7877771854400635,0.2305821627378463,0.2193447649478912,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055359125137329,0.2457776069641113,0.1728897839784622,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309125065803528,0.1826219409704208,0.1743441671133041,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466336488723755,0.1954167485237121,0.8854636549949646,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303589165210724,1.0,1.0,0.0,1.0,-2.25516939163208,2.255165338516236,4.094686573807849e-06,1.7439216375350952,0.8038074374198914,0.8038074374198914,0.0,87.74596405029297,103.0,18843.42578125,-0.0,991.7112426757812,1.0,283.1499938964844,285.2427062988281,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302834153175354,1.0,0.0,0.0,2.1509952545166016,2.1510043144226074,3.087253617195529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.503662109375,0.0,333.0268859863281,1895.4371337890625,0.0,1110.0489501953125,0.5434355735778809,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591717958450317,0.4354729652404785,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7864344120025635,0.2341129183769226,0.2227653115987777,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020741939544678,0.2476389408111572,0.1742550432682037,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293484807014465,0.1850250959396362,0.176713690161705,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436058521270752,0.196812629699707,0.8922128677368164,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4362996518611908,1.0,1.0,0.0,1.0,-2.282461881637573,2.2824575901031494,4.194525899947621e-06,1.76537024974823,0.817139744758606,0.817139744758606,0.0,90.82527923583984,106.0,19364.025390625,-0.0,1031.8616943359375,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388420462608337,1.0,0.0,0.0,2.1981301307678223,2.1981396675109863,3.2240382097370457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.145751953125,0.0,351.5962829589844,1895.4371337890625,0.0,1165.615234375,0.5535894632339478,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591717958450317,0.4354729652404785,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7864344120025635,0.2341129183769226,0.2227653115987777,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020741939544678,0.2476389408111572,0.1742550432682037,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293484807014465,0.1850250959396362,0.176713690161705,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436058521270752,0.196812629699707,0.8922128677368164,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4362996518611908,1.0,1.0,0.0,1.0,-2.282461881637573,2.2824575901031494,4.194525899947621e-06,1.76537024974823,0.817139744758606,0.817139744758606,0.0,90.82527923583984,106.0,19364.025390625,-0.0,1031.8616943359375,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388420462608337,1.0,0.0,0.0,2.1981301307678223,2.1981396675109863,3.2240382097370457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.145751953125,0.0,351.5962829589844,1895.4371337890625,0.0,1165.615234375,0.5535894632339478,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618714690208435,0.444290429353714,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.7851355671882629,0.2376405596733093,0.2261814773082733,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986933588981628,0.2494801431894302,0.1756061464548111,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277830839157104,0.1873826831579208,0.1790396124124527,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406200170516968,0.1981454938650131,0.898672878742218,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.4421800374984741,1.0,1.0,0.0,1.0,-2.309334516525269,2.3093302249908447,4.293948677513981e-06,1.7864181995391846,0.8308913707733154,0.8308913707733154,0.0,93.94690704345705,109.0,19898.630859375,-0.0,1072.5999755859375,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475957036018372,1.0,0.0,0.0,2.2471964359283447,2.247206211090088,3.369577825651504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.231201171875,0.0,371.9060668945313,1895.4371337890625,0.0,1224.2984619140625,0.564279317855835,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618714690208435,0.444290429353714,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.7851355671882629,0.2376405596733093,0.2261814773082733,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986933588981628,0.2494801431894302,0.1756061464548111,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277830839157104,0.1873826831579208,0.1790396124124527,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406200170516968,0.1981454938650131,0.898672878742218,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.4421800374984741,1.0,1.0,0.0,1.0,-2.309334516525269,2.3093302249908447,4.293948677513981e-06,1.7864181995391846,0.8308913707733154,0.8308913707733154,0.0,93.94690704345705,109.0,19898.630859375,-0.0,1072.5999755859375,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475957036018372,1.0,0.0,0.0,2.2471964359283447,2.247206211090088,3.369577825651504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.231201171875,0.0,371.9060668945313,1895.4371337890625,0.0,1224.2984619140625,0.564279317855835,1.0,0.0,3.0,1.0,0.0
12129660,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5643131732940674,0.4530321657657623,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.7839352488517761,0.2411752790212631,0.2296027839183807,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954447269439697,0.2513071894645691,0.1769472062587738,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262617349624634,0.1897027939558029,0.1813292652368545,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377228736877441,0.1994267553091049,0.9048945903778076,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479879140853882,1.0,1.0,0.0,1.0,-2.3357813358306885,2.3357770442962646,4.393112703837687e-06,1.8071976900100708,0.8450638055801392,0.8450638055801392,0.0,97.09471130371094,112.0,20444.642578125,-0.0,1113.8341064453125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656454861164093,1.0,0.0,0.0,2.2973473072052,2.297357082366944,3.521653866300767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5595703125,0.0,393.6470947265625,1895.4371337890625,0.0,1285.5213623046875,0.5752943754196167,1.0,0.0,3.0,1.0,0.0
12129720,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5643131732940674,0.4530321657657623,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.7839352488517761,0.2411752790212631,0.2296027839183807,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954447269439697,0.2513071894645691,0.1769472062587738,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262617349624634,0.1897027939558029,0.1813292652368545,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377228736877441,0.1994267553091049,0.9048945903778076,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479879140853882,1.0,1.0,0.0,1.0,-2.3357813358306885,2.3357770442962646,4.393112703837687e-06,1.8071976900100708,0.8450638055801392,0.8450638055801392,0.0,97.09471130371094,112.0,20444.642578125,-0.0,1113.8341064453125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656454861164093,1.0,0.0,0.0,2.2973473072052,2.297357082366944,3.521653866300767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5595703125,0.0,393.6470947265625,1895.4371337890625,0.0,1285.5213623046875,0.5752943754196167,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5665223598480225,0.4616711437702179,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.7828516364097595,0.2447243481874466,0.233036383986473,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923427820205688,0.2531232833862304,0.1782806068658828,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247996926307678,0.1919908374547958,0.1835880130529403,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.734927237033844,0.2006645798683166,0.9109162092208862,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537175297737121,1.0,1.0,0.0,1.0,-2.361833572387696,2.3618290424346924,4.491785603022436e-06,1.8275718688964844,0.8596649169921875,0.8596649169921875,0.0,100.2541275024414,100.0,21000.14453125,-0.0,1155.5167236328125,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653676629066467,1.0,0.0,0.0,2.347931146621704,2.347941398620605,3.678443647459062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96630859375,0.0,416.5704345703125,1895.4371337890625,0.0,1348.900390625,0.5864752531051636,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5665223598480225,0.4616711437702179,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.7828516364097595,0.2447243481874466,0.233036383986473,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923427820205688,0.2531232833862304,0.1782806068658828,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247996926307678,0.1919908374547958,0.1835880130529403,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.734927237033844,0.2006645798683166,0.9109162092208862,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537175297737121,1.0,1.0,0.0,1.0,-2.361833572387696,2.3618290424346924,4.491785603022436e-06,1.8275718688964844,0.8596649169921875,0.8596649169921875,0.0,100.2541275024414,100.0,21000.14453125,-0.0,1155.5167236328125,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653676629066467,1.0,0.0,0.0,2.347931146621704,2.347941398620605,3.678443647459062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96630859375,0.0,416.5704345703125,1895.4371337890625,0.0,1348.900390625,0.5864752531051636,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5678315758705139,0.4612561464309692,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.7850043773651123,0.2464931756258011,0.2347038388252258,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935373783111572,0.2540148794651031,0.1789037883281707,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262988090515137,0.1931115388870239,0.1846514046192169,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.735800564289093,0.2012577354907989,0.9135987758636476,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543158113956451,1.0,1.0,0.0,1.0,-2.3686013221740723,2.3685967922210693,4.5179012886364944e-06,1.8330249786376955,0.8670877814292908,0.8670877814292908,0.0,100.36111450195312,100.0,21243.498046875,-0.0,1163.59375,1.0,283.1499938964844,285.28961181640625,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698166131973267,1.0,0.0,0.0,2.37320876121521,2.3732192516326904,3.758073319204414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.21142578125,0.0,428.4049072265625,1895.4371337890625,0.0,1381.182861328125,0.5920854210853577,1.0,0.0,3.0,1.0,0.0
12129960,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.569875955581665,0.4576271474361419,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05126953125,0.7889962196350098,0.2482568025588989,0.2363298535346985,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965867519378662,0.2548919320106506,0.1794906109571457,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292987704277039,0.1942165046930313,0.1856627017259597,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7382168173789978,0.201841339468956,0.916044056415558,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4185791015625,286.0522155761719,1.0,0.4538094997406006,1.0,1.0,0.0,1.0,-2.371058225631714,2.371053695678711,4.527408236754127e-06,1.835008144378662,0.8745209574699402,0.8745209574699402,0.0,99.45316314697266,103.0,21454.919921875,-0.0,1162.710693359375,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740977764129639,1.0,0.0,0.0,2.398314952850342,2.3983254432678223,3.838007103240671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.470703125,0.0,440.4231262207031,1895.4371337890625,0.0,1412.6427001953125,0.597674548625946,1.0,0.0,3.0,1.0,0.0
12130020,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749920010566711,0.4560542106628418,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.7937275171279907,0.2518157362937927,0.2396567612886428,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.79936283826828,0.2566418647766113,0.1806966811418533,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325684428215027,0.1964246332645416,0.1877301186323166,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403255105018616,0.2030449360609054,0.9212934970855712,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556257724761963,1.0,1.0,0.0,1.0,-2.3833932876586914,2.3833885192871094,4.574300874082837e-06,1.8444271087646484,0.8896074295043945,0.8896074295043945,0.0,99.41024780273438,106.0,21923.787109375,-0.0,1176.5921630859375,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818056702613831,1.0,0.0,0.0,2.4478254318237305,2.44783616065979,3.998105171376665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8828125,0.0,464.8693237304688,1895.4371337890625,0.0,1470.2322998046875,0.6087356209754944,1.0,0.0,3.0,1.0,0.0
12130080,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749920010566711,0.4560542106628418,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.7937275171279907,0.2518157362937927,0.2396567612886428,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.79936283826828,0.2566418647766113,0.1806966811418533,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325684428215027,0.1964246332645416,0.1877301186323166,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403255105018616,0.2030449360609054,0.9212934970855712,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556257724761963,1.0,1.0,0.0,1.0,-2.3833932876586914,2.3833885192871094,4.574300874082837e-06,1.8444271087646484,0.8896074295043945,0.8896074295043945,0.0,99.41024780273438,106.0,21923.787109375,-0.0,1176.5921630859375,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818056702613831,1.0,0.0,0.0,2.4478254318237305,2.44783616065979,3.998105171376665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8828125,0.0,464.8693237304688,1895.4371337890625,0.0,1470.2322998046875,0.6087356209754944,1.0,0.0,3.0,1.0,0.0
12130140,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798801183700562,0.4573915302753448,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.7967732548713684,0.25541952252388,0.2430563867092132,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004103899002075,0.2583836019039154,0.181920051574707,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344139814376831,0.198624238371849,0.1898220181465149,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410373687744141,0.2042742371559143,0.9268415570259094,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584404528141022,1.0,1.0,0.0,1.0,-2.399729490280152,2.3997247219085693,4.637120127881644e-06,1.857077598571777,0.9050940871238708,0.9050940871238708,0.0,100.29017639160156,109.0,22427.8828125,0.0,1198.9910888671875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890102624893188,1.0,0.0,0.0,2.496269941329956,2.496281147003174,4.15792328567477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11572265625,0.0,489.7376098632813,1895.4371337890625,0.0,1525.1265869140625,0.622596025466919,1.0,0.0,3.0,1.0,0.0
12130200,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798801183700562,0.4573915302753448,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.7967732548713684,0.25541952252388,0.2430563867092132,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004103899002075,0.2583836019039154,0.181920051574707,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344139814376831,0.198624238371849,0.1898220181465149,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410373687744141,0.2042742371559143,0.9268415570259094,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584404528141022,1.0,1.0,0.0,1.0,-2.399729490280152,2.3997247219085693,4.637120127881644e-06,1.857077598571777,0.9050940871238708,0.9050940871238708,0.0,100.29017639160156,109.0,22427.8828125,0.0,1198.9910888671875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890102624893188,1.0,0.0,0.0,2.496269941329956,2.496281147003174,4.15792328567477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11572265625,0.0,489.7376098632813,1895.4371337890625,0.0,1525.1265869140625,0.622596025466919,1.0,0.0,3.0,1.0,0.0
12130260,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5842037200927734,0.4606377482414245,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112060546875,0.7986835837364197,0.2590292394161224,0.2464957684278488,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003054857254028,0.260088562965393,0.1831411570310592,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352887988090515,0.2007825523614883,0.1919070333242416,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407892346382141,0.2054699510335922,0.9324201345443726,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619878232479095,1.0,1.0,0.0,1.0,-2.41843318939209,2.418428659439087,4.709677796199685e-06,1.871608138084412,0.9206534028053284,0.9206534028053284,0.0,101.77310180664062,112.0,23003.0,0.0,1226.9263916015625,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968028545379639,1.0,0.0,0.0,2.5760278701782227,2.576039552688598,4.4278658606344834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.962890625,0.0,534.9768676757812,1895.4371337890625,0.0,1585.613525390625,0.6415886878967285,1.0,0.0,3.0,1.0,0.0
12130320,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5842037200927734,0.4606377482414245,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112060546875,0.7986835837364197,0.2590292394161224,0.2464957684278488,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003054857254028,0.260088562965393,0.1831411570310592,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352887988090515,0.2007825523614883,0.1919070333242416,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407892346382141,0.2054699510335922,0.9324201345443726,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619878232479095,1.0,1.0,0.0,1.0,-2.41843318939209,2.418428659439087,4.709677796199685e-06,1.871608138084412,0.9206534028053284,0.9206534028053284,0.0,101.77310180664062,112.0,23003.0,0.0,1226.9263916015625,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968028545379639,1.0,0.0,0.0,2.5760278701782227,2.576039552688598,4.4278658606344834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.962890625,0.0,534.9768676757812,1895.4371337890625,0.0,1585.613525390625,0.6415886878967285,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878723859786987,0.4653787016868591,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.7996692061424255,0.2626117169857025,0.2499298602342605,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992770671844482,0.2617325186729431,0.1843335181474685,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353620529174805,0.2028684020042419,0.1939446181058883,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397400736808777,0.2065847367048263,0.937749683856964,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660402834415436,1.0,1.0,0.0,1.0,-2.438537120819092,2.4385323524475098,4.78841911899508e-06,1.8872798681259155,0.9362528920173644,0.9362528920173644,0.0,103.72682189941406,115.0,23608.544921875,0.0,1258.878173828125,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054687142372131,1.0,0.0,0.0,2.669970750808716,2.669983148574829,4.756706175612635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44873046875,0.0,592.4838256835938,1895.4371337890625,0.0,1654.17578125,0.6640424728393555,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878723859786987,0.4653787016868591,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1177673339844,0.7996692061424255,0.2626117169857025,0.2499298602342605,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992770671844482,0.2617325186729431,0.1843335181474685,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353620529174805,0.2028684020042419,0.1939446181058883,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397400736808777,0.2065847367048263,0.937749683856964,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660402834415436,1.0,1.0,0.0,1.0,-2.438537120819092,2.4385323524475098,4.78841911899508e-06,1.8872798681259155,0.9362528920173644,0.9362528920173644,0.0,103.72682189941406,115.0,23608.544921875,0.0,1258.878173828125,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.22265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054687142372131,1.0,0.0,0.0,2.669970750808716,2.669983148574829,4.756706175612635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44873046875,0.0,592.4838256835938,1895.4371337890625,0.0,1654.17578125,0.6640424728393555,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894732475280762,0.4681825041770935,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.116943359375,0.799894392490387,0.2643915116786957,0.2516421973705292,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7984998226165771,0.2625327408313751,0.1849188208580017,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351621389389038,0.2038815468549728,0.1949416399002075,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389799356460571,0.2071076929569244,0.9402913451194764,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682007730007171,1.0,1.0,0.0,1.0,-2.4489171504974365,2.4489123821258545,4.829324552702019e-06,1.895364046096801,0.9440244436264038,0.9440244436264038,0.0,104.84153747558594,115.0,23932.16015625,0.0,1276.0030517578125,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100891470909119,1.0,0.0,0.0,2.72864294052124,2.728656053543091,4.968059101884137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.61181640625,0.0,630.8594970703125,1895.4371337890625,0.0,1691.2662353515625,0.6753503680229187,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909298062324524,0.4712258577346802,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211853027344,0.7999699711799622,0.2661643624305725,0.2533477544784546,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975766658782959,0.2633199393749237,0.1854943931102752,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.73482745885849,0.2048735916614532,0.1959199756383896,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7380870580673218,0.2076073437929153,0.9427318572998048,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219482421875,1.0,0.4704269766807556,1.0,1.0,0.0,1.0,-2.459421396255493,2.459416389465332,4.870892098551849e-06,1.9035396575927728,0.9518746733665466,0.9518746733665466,0.0,106.03325653076172,118.0,24230.66015625,0.0,1293.7322998046875,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.787109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147670984268188,1.0,0.0,0.0,2.772608518600464,2.7726218700408936,5.129445526108611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.2392578125,0.0,660.3135986328125,1895.4371337890625,0.0,1729.1839599609375,0.6886188983917236,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934485197067261,0.4778478741645813,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234436035156,0.7998023629188538,0.2696942687034607,0.2567510306835174,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954281568527222,0.2648624181747436,0.1866284906864166,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338626384735107,0.2068033218383789,0.1978298872709274,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360159754753113,0.2085423022508621,0.9473572373390198,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.1241760253906,1.0,0.4750228226184845,1.0,1.0,0.0,1.0,-2.480680227279663,2.480675220489502,4.955537406203803e-06,1.9200646877288816,0.9675175547599792,0.9675175547599792,0.0,108.59691619873048,121.0,24859.873046875,0.0,1330.6729736328125,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243493795394897,1.0,0.0,0.0,2.8801827430725098,2.880197286605835,5.5352018080157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6494140625,0.0,737.055419921875,1895.4371337890625,0.0,1807.954833984375,0.7144035696983337,1.0,0.0,3.0,1.0,0.0
