time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934485197067261,0.4778478741645813,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234436035156,0.7998023629188538,0.2696942687034607,0.2567510306835174,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954281568527222,0.2648624181747436,0.1866284906864166,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338626384735107,0.2068033218383789,0.1978298872709274,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360159754753113,0.2085423022508621,0.9473572373390198,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.1241760253906,1.0,0.4750228226184845,1.0,1.0,0.0,1.0,-2.480680227279663,2.480675220489502,4.955537406203803e-06,1.9200646877288816,0.9675175547599792,0.9675175547599792,0.0,108.59691619873048,121.0,24859.873046875,0.0,1330.6729736328125,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.783203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243493795394897,1.0,0.0,0.0,2.8801827430725098,2.880197286605835,5.5352018080157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6494140625,0.0,737.055419921875,1895.4371337890625,0.0,1807.954833984375,0.7144035696983337,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954979062080383,0.4849783480167389,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.7993435859680176,0.2732116878032684,0.2601466178894043,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930129170417786,0.2663722634315491,0.1877428293228149,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326330542564392,0.2086828202009201,0.1996935307979583,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336805462837219,0.2094004601240158,0.9516576528549194,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797402024269104,1.0,1.0,0.0,1.0,-2.5020713806152344,2.502066373825073,5.041408712713746e-06,1.93666410446167,0.983191728591919,0.983191728591919,0.0,111.3423843383789,109.0,25489.44140625,0.0,1369.1290283203125,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339483499526978,1.0,0.0,0.0,2.990039825439453,2.9900553226470947,5.965505351923639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3115234375,0.0,821.541015625,1895.4371337890625,0.0,1888.267333984375,0.7407528758049011,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954979062080383,0.4849783480167389,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.7993435859680176,0.2732116878032684,0.2601466178894043,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930129170417786,0.2663722634315491,0.1877428293228149,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326330542564392,0.2086828202009201,0.1996935307979583,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336805462837219,0.2094004601240158,0.9516576528549194,286.1258544921875,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797402024269104,1.0,1.0,0.0,1.0,-2.5020713806152344,2.502066373825073,5.041408712713746e-06,1.93666410446167,0.983191728591919,0.983191728591919,0.0,111.3423843383789,109.0,25489.44140625,0.0,1369.1290283203125,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339483499526978,1.0,0.0,0.0,2.990039825439453,2.9900553226470947,5.965505351923639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3115234375,0.0,821.541015625,1895.4371337890625,0.0,1888.267333984375,0.7407528758049011,1.0,0.0,3.0,1.0,0.0
12130860,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984557271003723,0.4800087511539459,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192321777344,0.8055652379989624,0.2766866087913513,0.2633774280548095,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972434163093567,0.2678189873695373,0.1887217015028,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368606328964233,0.2104887813329696,0.2013611793518066,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368015050888062,0.2101675868034362,0.9549235701560974,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790302217006683,1.0,1.0,0.0,1.0,-2.5071072578430176,2.5071022510528564,5.062256605015136e-06,1.940839767456055,0.99873685836792,0.99873685836792,0.0,110.10067749023438,112.0,25985.8515625,0.0,1370.1904296875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431847453117371,1.0,0.0,0.0,3.1002907752990723,3.1003074645996094,6.413545747818716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56005859375,0.0,912.7591552734376,1895.4371337890625,0.0,1966.78564453125,0.7672128081321716,1.0,0.0,3.0,1.0,0.0
12130920,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984557271003723,0.4800087511539459,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192321777344,0.8055652379989624,0.2766866087913513,0.2633774280548095,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972434163093567,0.2678189873695373,0.1887217015028,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368606328964233,0.2104887813329696,0.2013611793518066,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368015050888062,0.2101675868034362,0.9549235701560974,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790302217006683,1.0,1.0,0.0,1.0,-2.5071072578430176,2.5071022510528564,5.062256605015136e-06,1.940839767456055,0.99873685836792,0.99873685836792,0.0,110.10067749023438,112.0,25985.8515625,0.0,1370.1904296875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.1328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431847453117371,1.0,0.0,0.0,3.1002907752990723,3.1003074645996094,6.413545747818716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56005859375,0.0,912.7591552734376,1895.4371337890625,0.0,1966.78564453125,0.7672128081321716,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029581427574158,0.4779285192489624,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141052246094,0.8100610971450806,0.2801724374294281,0.2666289508342743,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998443245887756,0.2692455351352691,0.1896964311599731,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397453188896179,0.212277740240097,0.2030242681503296,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385925650596619,0.2109456807374954,0.9582489132881165,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024963378906,286.1146850585937,1.0,0.4801802635192871,1.0,1.0,0.0,1.0,-2.515667200088501,2.5156619548797607,5.09661322212196e-06,1.9473345279693604,1.0,1.0,0.0,109.79037475585938,115.0,26476.767578125,0.0,1379.7398681640625,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23110.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511301040649414,1.0,0.0,0.0,3.202025890350342,3.202043533325196,6.84136864492757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17724609375,0.0,1004.94287109375,1895.4371337890625,0.0,2035.236083984375,0.7919173836708069,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029581427574158,0.4779285192489624,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141052246094,0.8100610971450806,0.2801724374294281,0.2666289508342743,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998443245887756,0.2692455351352691,0.1896964311599731,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397453188896179,0.212277740240097,0.2030242681503296,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385925650596619,0.2109456807374954,0.9582489132881165,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024963378906,286.1146850585937,1.0,0.4801802635192871,1.0,1.0,0.0,1.0,-2.515667200088501,2.5156619548797607,5.09661322212196e-06,1.9473345279693604,1.0,1.0,0.0,109.79037475585938,115.0,26476.767578125,0.0,1379.7398681640625,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23110.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511301040649414,1.0,0.0,0.0,3.202025890350342,3.202043533325196,6.84136864492757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17724609375,0.0,1004.94287109375,1895.4371337890625,0.0,2035.236083984375,0.7919173836708069,1.0,0.0,3.0,1.0,0.0
12131100,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6051024794578552,0.4781484007835388,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.11334228515625,0.8115814328193665,0.2819323241710663,0.2682843208312988,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004410266876221,0.2699629962444305,0.1901969760656356,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406023144721985,0.2131745666265487,0.2038725614547729,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389158010482788,0.2113453894853592,0.9600387811660768,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811757206916809,1.0,1.0,0.0,1.0,-2.521689891815185,2.5216846466064453,5.12101632921258e-06,1.951985239982605,1.0,1.0,0.0,110.0540542602539,115.0,26742.173828125,0.0,1388.5592041015625,1.0,283.1499938964844,285.1136474609375,290.99334716796875,292.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,23906.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548024654388428,1.0,0.0,0.0,3.2567055225372314,3.2567238807678223,7.077018153722747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.599609375,0.0,1057.310546875,1895.4371337890625,0.0,2067.1416015625,0.8024977445602417,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6071224808692932,0.4789473712444305,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11871337890625,0.812777578830719,0.2837050557136535,0.2699555456638336,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007122874259949,0.2706851661205292,0.1907032132148742,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411850094795227,0.2140738666057586,0.2047276198863983,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389705777168274,0.2117484211921692,0.9618721604347228,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824024736881256,1.0,1.0,0.0,1.0,-2.5284948348999023,2.528489828109741,5.148669515619986e-06,1.9572445154190063,1.0,1.0,0.0,110.50904846191406,118.0,26987.6796875,0.0,1399.245361328125,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.1796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583587169647217,1.0,0.0,0.0,3.293218851089477,3.2932374477386475,7.236598662530014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12353515625,0.0,1093.2738037109375,1895.4371337890625,0.0,2098.1923828125,0.8142276406288147,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107574701309204,0.4819248616695404,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.8144259452819824,0.2872862219810486,0.2733499109745025,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004966378211975,0.2721422612667084,0.1917380392551422,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417033910751343,0.2158784866333007,0.2064609974622726,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.738443911075592,0.2125542908906936,0.9656364917755128,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854105710983276,1.0,1.0,0.0,1.0,-2.5439977645874023,2.543992519378662,5.211965799389873e-06,1.9692341089248653,1.0,1.0,0.0,111.8800048828125,121.0,27506.154296875,0.0,1425.2296142578125,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765559196472168,1.0,0.0,0.0,3.377535343170166,3.3775551319122314,7.611901082782424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33642578125,0.0,1179.4158935546875,1895.4371337890625,0.0,2161.5068359375,0.8348788022994995,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107574701309204,0.4819248616695404,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.8144259452819824,0.2872862219810486,0.2733499109745025,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004966378211975,0.2721422612667084,0.1917380392551422,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417033910751343,0.2158784866333007,0.2064609974622726,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.738443911075592,0.2125542908906936,0.9656364917755128,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854105710983276,1.0,1.0,0.0,1.0,-2.5439977645874023,2.543992519378662,5.211965799389873e-06,1.9692341089248653,1.0,1.0,0.0,111.8800048828125,121.0,27506.154296875,0.0,1425.2296142578125,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765559196472168,1.0,0.0,0.0,3.377535343170166,3.3775551319122314,7.611901082782424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33642578125,0.0,1179.4158935546875,1895.4371337890625,0.0,2161.5068359375,0.8348788022994995,1.0,0.0,3.0,1.0,0.0
12131340,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138686537742615,0.4863142669200897,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.8153321146965027,0.2909088432788849,0.276801198720932,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995176911354065,0.2736126780509949,0.192795068025589,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415627837181091,0.2176867723464965,0.2082153409719467,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.737265408039093,0.213346466422081,0.9694333076477052,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889739453792572,1.0,1.0,0.0,1.0,-2.561357021331787,2.561351776123047,5.283317022986012e-06,1.9826648235321045,1.0,1.0,0.0,113.72947692871094,124.0,28026.26171875,0.0,1456.0341796875,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729879021644592,1.0,0.0,0.0,3.456727743148804,3.456748485565185,7.973035280883778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8583984375,0.0,1264.337158203125,1895.4371337890625,0.0,2227.417236328125,0.8542923331260681,1.0,0.0,3.0,1.0,0.0
12131400,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138686537742615,0.4863142669200897,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.140625,0.8153321146965027,0.2909088432788849,0.276801198720932,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995176911354065,0.2736126780509949,0.192795068025589,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415627837181091,0.2176867723464965,0.2082153409719467,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.737265408039093,0.213346466422081,0.9694333076477052,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889739453792572,1.0,1.0,0.0,1.0,-2.561357021331787,2.561351776123047,5.283317022986012e-06,1.9826648235321045,1.0,1.0,0.0,113.72947692871094,124.0,28026.26171875,0.0,1456.0341796875,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729879021644592,1.0,0.0,0.0,3.456727743148804,3.456748485565185,7.973035280883778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8583984375,0.0,1264.337158203125,1895.4371337890625,0.0,2227.417236328125,0.8542923331260681,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6165007948875427,0.4917127788066864,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1547241210937,0.8157243132591248,0.2945636510848999,0.2802967131137848,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.798011302947998,0.275089293718338,0.193866491317749,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409601211547852,0.2194921672344207,0.2099804133176803,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356283664703369,0.2141139954328537,0.9731872081756592,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929223656654358,1.0,1.0,0.0,1.0,-2.57996153831482,2.5799560546875,5.360333034332143e-06,1.9970608949661253,1.0,1.0,0.0,115.9311981201172,127.0,28542.841796875,0.0,1490.430908203125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.130859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806361317634583,1.0,0.0,0.0,3.532034397125244,3.532055854797364,8.324212785737473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92578125,0.0,1348.783447265625,1895.4371337890625,0.0,2295.853759765625,0.8727660179138184,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6165007948875427,0.4917127788066864,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1547241210937,0.8157243132591248,0.2945636510848999,0.2802967131137848,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.798011302947998,0.275089293718338,0.193866491317749,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409601211547852,0.2194921672344207,0.2099804133176803,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356283664703369,0.2141139954328537,0.9731872081756592,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929223656654358,1.0,1.0,0.0,1.0,-2.57996153831482,2.5799560546875,5.360333034332143e-06,1.9970608949661253,1.0,1.0,0.0,115.9311981201172,127.0,28542.841796875,0.0,1490.430908203125,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.130859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806361317634583,1.0,0.0,0.0,3.532034397125244,3.532055854797364,8.324212785737473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92578125,0.0,1348.783447265625,1895.4371337890625,0.0,2295.853759765625,0.8727660179138184,1.0,0.0,3.0,1.0,0.0
12131580,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186962127685547,0.49782195687294,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16943359375,0.8157662749290466,0.2982422113418579,0.2838250696659088,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796151340007782,0.2765650451183319,0.1949450373649597,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400422096252441,0.221288576722145,0.2117472290992736,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336780428886414,0.2148501574993133,0.9768494367599488,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971304833889007,1.0,1.0,0.0,1.0,-2.599360704421997,2.5993552207946777,5.441238045023056e-06,2.012073278427124,1.0,1.0,0.0,118.39205932617188,130.0,29051.294921875,0.0,1527.50537109375,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884055376052856,1.0,0.0,0.0,3.6043219566345215,3.604344129562378,8.668429813951661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.001953125,0.0,1433.3037109375,1895.4371337890625,0.0,2365.926513671875,0.890508234500885,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186962127685547,0.49782195687294,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16943359375,0.8157662749290466,0.2982422113418579,0.2838250696659088,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.796151340007782,0.2765650451183319,0.1949450373649597,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400422096252441,0.221288576722145,0.2117472290992736,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336780428886414,0.2148501574993133,0.9768494367599488,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971304833889007,1.0,1.0,0.0,1.0,-2.599360704421997,2.5993552207946777,5.441238045023056e-06,2.012073278427124,1.0,1.0,0.0,118.39205932617188,130.0,29051.294921875,0.0,1527.50537109375,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884055376052856,1.0,0.0,0.0,3.6043219566345215,3.604344129562378,8.668429813951661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.001953125,0.0,1433.3037109375,1895.4371337890625,0.0,2365.926513671875,0.890508234500885,1.0,0.0,3.0,1.0,0.0
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196395754814148,0.5010691285133362,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746826171875,0.8156964778900146,0.3000878393650055,0.2855996191501617,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951324582099915,0.2773005068302154,0.1954859346151352,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395018339157104,0.2221817374229431,0.2126297503709793,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326217293739319,0.2152050733566284,0.978639543056488,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.387451171875,286.17559814453125,1.0,0.4993023872375488,1.0,1.0,0.0,1.0,-2.609255790710449,2.60925030708313,5.482741471496411e-06,2.0197315216064453,1.0,1.0,0.0,119.69671630859376,130.0,29311.1171875,0.0,1546.8291015625,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.0546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923258543014526,1.0,0.0,0.0,3.647462844848633,3.6474859714508057,8.877181016941904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.59814453125,0.0,1485.38916015625,1895.4371337890625,0.0,2401.479736328125,0.8982914090156555,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.9990000128746032,0.6204849481582642,0.5044224262237549,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1840209960937,0.8155754208564758,0.3019371032714844,0.2873769104480743,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940638065338135,0.2780338823795318,0.1960246860980987,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.738915741443634,0.2230709642171859,0.2135085165500641,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315194010734558,0.2155507057905197,0.9803879261016846,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015066862106323,1.0,1.0,0.0,1.0,-2.619224786758423,2.6192193031311035,5.524714651983231e-06,2.02744722366333,1.0,1.0,0.0,121.04326629638672,118.0,29547.482421875,0.0,1566.5740966796875,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962006330490112,1.0,0.0,0.0,3.674154996871948,3.6741783618927,9.007582093545352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.68701171875,0.0,1518.2386474609375,1895.4371337890625,0.0,2436.740234375,0.9076549410820008,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231883764266968,0.4990566670894623,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.821365475654602,0.3056006729602813,0.2907748818397522,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983080148696899,0.279449313879013,0.1969752460718155,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431042194366455,0.224796637892723,0.2150899171829223,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345405220985413,0.2161856740713119,0.9830052256584167,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005497336387634,1.0,1.0,0.0,1.0,-2.623069524765014,2.623064041137696,5.541489827010082e-06,2.030689239501953,1.0,1.0,0.0,119.5933837890625,121.0,29883.2109375,0.0,1565.408203125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037046194076538,1.0,0.0,0.0,3.7420494556427,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75732421875,0.0,1603.97021484375,1895.4371337890625,0.0,2505.34423828125,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231883764266968,0.4990566670894623,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.821365475654602,0.3056006729602813,0.2907748818397522,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7983080148696899,0.279449313879013,0.1969752460718155,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431042194366455,0.224796637892723,0.2150899171829223,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345405220985413,0.2161856740713119,0.9830052256584167,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005497336387634,1.0,1.0,0.0,1.0,-2.623069524765014,2.623064041137696,5.541489827010082e-06,2.030689239501953,1.0,1.0,0.0,119.5933837890625,121.0,29883.2109375,0.0,1565.408203125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037046194076538,1.0,0.0,0.0,3.7420494556427,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75732421875,0.0,1603.97021484375,1895.4371337890625,0.0,2505.34423828125,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253808736801147,0.4972563683986664,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1867370605469,0.8238497376441956,0.3075065612792969,0.2925454676151275,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999807596206665,0.2801768481731415,0.1974661201238632,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448418736457825,0.2256882041692733,0.215908795595169,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356809377670288,0.2165236920118332,0.9843860864639282,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.500903308391571,1.0,1.0,0.0,1.0,-2.626256227493286,2.626250505447388,5.55469296159572e-06,2.033025026321411,1.0,1.0,0.0,119.16716003417967,121.0,30061.46875,0.0,1567.925537109375,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071587681770325,1.0,0.0,0.0,3.784358263015747,3.7843830585479736,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.814453125,0.0,1658.9927978515625,1895.4371337890625,0.0,2537.052978515625,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273615956306458,0.496727705001831,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19061279296875,0.8255665898323059,0.3092712759971618,0.2941971123218536,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009133338928223,0.2808478474617004,0.1979277282953262,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7459308505058289,0.2265108227729797,0.2166779935359954,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362431883811951,0.216844156384468,0.9857693910598756,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015196204185486,1.0,1.0,0.0,1.0,-2.6307449340820312,2.630739212036133,5.573650014412124e-06,2.036476850509644,1.0,1.0,0.0,119.1675033569336,124.0,30220.40625,0.0,1574.16552734375,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101038336753845,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677130492491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.91552734375,0.0,1690.626708984375,1895.4371337890625,0.0,2564.149658203125,0.9405944347381592,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307646632194519,0.4996690154075622,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.8270642161369324,0.3129084408283233,0.2976706922054291,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006397485733032,0.2821889221668243,0.1989013999700546,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462956309318542,0.2281725406646728,0.2182975709438324,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355985641479492,0.2174690216779709,0.9888043999671936,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034838318824768,0.757623016834259,0.757623016834259,0.4000000059604645,1.0,-2.645203351974488,1.7535970211029053,0.891606330871582,1.1593103408813477,1.0,1.0,0.0,120.05715942382812,127.0,30452.1484375,0.0,1594.690673828125,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155434727668762,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.056640625,0.0,1778.3170166015625,1895.4371337890625,0.0,2614.33349609375,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307646632194519,0.4996690154075622,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.8270642161369324,0.3129084408283233,0.2976706922054291,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006397485733032,0.2821889221668243,0.1989013999700546,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462956309318542,0.2281725406646728,0.2182975709438324,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355985641479492,0.2174690216779709,0.9888043999671936,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034838318824768,0.757623016834259,0.757623016834259,0.4000000059604645,1.0,-2.645203351974488,1.7535970211029053,0.891606330871582,1.1593103408813477,1.0,1.0,0.0,120.05715942382812,127.0,30452.1484375,0.0,1594.690673828125,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155434727668762,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.056640625,0.0,1778.3170166015625,1895.4371337890625,0.0,2614.33349609375,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324695944786072,0.5035814046859741,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.8278690576553345,0.3162333071231842,0.3009425401687622,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996051907539368,0.2831829786300659,0.1997042000293731,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460190653800964,0.2295810282230377,0.2197496443986892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343399524688721,0.2178343385457992,0.9910411834716796,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061759948730469,0.5152459740638733,0.5152459740638733,0.800000011920929,1.0,-2.6592249870300293,1.0338695049285889,1.62535560131073,0.4375710189342499,1.0,1.0,0.0,121.5161590576172,130.0,30762.181640625,0.0,1620.097412109375,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239468336105347,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78173828125,0.0,1852.964599609375,1895.4371337890625,0.0,2692.172119140625,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324695944786072,0.5035814046859741,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.8278690576553345,0.3162333071231842,0.3009425401687622,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996051907539368,0.2831829786300659,0.1997042000293731,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460190653800964,0.2295810282230377,0.2197496443986892,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343399524688721,0.2178343385457992,0.9910411834716796,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061759948730469,0.5152459740638733,0.5152459740638733,0.800000011920929,1.0,-2.6592249870300293,1.0338695049285889,1.62535560131073,0.4375710189342499,1.0,1.0,0.0,121.5161590576172,130.0,30762.181640625,0.0,1620.097412109375,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239468336105347,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78173828125,0.0,1852.964599609375,1895.4371337890625,0.0,2692.172119140625,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324573159217834,0.5059613585472107,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.8279159069061279,0.3176208734512329,0.302419900894165,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.798690915107727,0.2833900451660156,0.1999798417091369,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455469965934753,0.2300666868686676,0.2203471660614013,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333810925483704,0.217792272567749,0.9915192723274232,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.507740318775177,0.3940574824810028,0.3940574824810028,1.0,1.0,-2.665482997894287,0.7691773772239685,1.8963055610656736,0.1717564165592193,1.0,1.0,0.0,122.40689849853516,130.0,31390.455078125,0.0,1634.004638671875,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349337577819824,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.240234375,0.0,1875.701416015625,1895.4371337890625,0.0,2794.420166015625,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316870450973511,0.509594202041626,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.8270887136459351,0.3187609314918518,0.303612470626831,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.796808123588562,0.2833404541015625,0.2000350207090377,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442651987075806,0.2303491532802581,0.2207234054803848,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316285371780396,0.2175327539443969,0.9909194707870485,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570251464844,285.8546447753906,1.0,0.5093072056770325,0.4131700396537781,0.4131700396537781,1.0,1.0,-2.6710829734802246,0.79405277967453,1.8770301342010496,0.1953284740447998,1.0,1.0,0.0,123.69850158691406,133.0,31485.2421875,0.0,1647.7576904296875,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400248885154724,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.65869140625,0.0,1893.3897705078125,1895.4371337890625,0.0,2841.947509765625,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284376382827759,0.518160879611969,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.8244915008544922,0.3206328749656677,0.3056078255176544,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920196652412415,0.2828397154808044,0.1998572200536728,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740815281867981,0.2305559366941452,0.2211364209651947,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272008061408997,0.2166238129138946,0.9879286289215088,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124257206916809,0.4513951539993286,0.4513951539993286,1.0,1.0,-2.680466413497925,0.8817994594573975,1.7986669540405271,0.2809198498725891,1.0,1.0,0.0,126.65122985839844,121.0,32272.14453125,0.0,1674.3272705078125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540088534355164,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07177734375,0.0,1917.759033203125,1895.4371337890625,0.0,2972.831787109375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284376382827759,0.518160879611969,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.8244915008544922,0.3206328749656677,0.3056078255176544,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920196652412415,0.2828397154808044,0.1998572200536728,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740815281867981,0.2305559366941452,0.2211364209651947,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272008061408997,0.2166238129138946,0.9879286289215088,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124257206916809,0.4513951539993286,0.4513951539993286,1.0,1.0,-2.680466413497925,0.8817994594573975,1.7986669540405271,0.2809198498725891,1.0,1.0,0.0,126.65122985839844,121.0,32272.14453125,0.0,1674.3272705078125,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540088534355164,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07177734375,0.0,1917.759033203125,1895.4371337890625,0.0,2972.831787109375,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
