time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245404481887817,0.5155817866325378,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.8269559144973755,0.3220611810684204,0.3070210516452789,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925673127174377,0.2819210290908813,0.1992632895708084,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418451309204102,0.2303654104471206,0.221014603972435,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727034866809845,0.2152983695268631,0.982284665107727,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100260376930237,0.4896202683448791,0.4896202683448791,1.0,1.0,-2.671447277069092,0.9528587460517884,1.7185885906219482,0.3542083501815796,1.0,1.0,0.0,125.56845092773438,109.0,32887.93359375,0.0,1656.0511474609375,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652134537696838,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.14892578125,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.908203125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245404481887817,0.5155817866325378,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835754394531,0.8269559144973755,0.3220611810684204,0.3070210516452789,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925673127174377,0.2819210290908813,0.1992632895708084,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418451309204102,0.2303654104471206,0.221014603972435,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727034866809845,0.2152983695268631,0.982284665107727,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100260376930237,0.4896202683448791,0.4896202683448791,1.0,1.0,-2.671447277069092,0.9528587460517884,1.7185885906219482,0.3542083501815796,1.0,1.0,0.0,125.56845092773438,109.0,32887.93359375,0.0,1656.0511474609375,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652134537696838,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.14892578125,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.908203125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224896907806396,0.5040772557258606,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.8336009383201599,0.3231699168682098,0.3079975545406341,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7974997758865356,0.2807186543941498,0.1983702927827835,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7465918660163879,0.2299023121595382,0.220499187707901,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.730379581451416,0.2137056142091751,0.9747709035873412,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039387941360474,0.4858371317386627,0.4858371317386627,1.0,1.0,-2.648085355758667,0.9388188719749452,1.7092665433883667,0.3455292284488678,1.0,1.0,0.0,121.2803955078125,112.0,33386.19921875,0.0,1603.44873046875,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736867904663086,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23291015625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.391845703125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224896907806396,0.5040772557258606,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.8336009383201599,0.3231699168682098,0.3079975545406341,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7974997758865356,0.2807186543941498,0.1983702927827835,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.7465918660163879,0.2299023121595382,0.220499187707901,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.730379581451416,0.2137056142091751,0.9747709035873412,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039387941360474,0.4858371317386627,0.4858371317386627,1.0,1.0,-2.648085355758667,0.9388188719749452,1.7092665433883667,0.3455292284488678,1.0,1.0,0.0,121.2803955078125,112.0,33386.19921875,0.0,1603.44873046875,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736867904663086,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23291015625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.391845703125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216164231300354,0.4985508024692535,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.8372377157211304,0.3241723775863647,0.3088937997817993,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992377877235413,0.2794480323791504,0.1974444389343261,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486002445220947,0.2293555587530136,0.2199310064315796,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310729026794434,0.2120417952537536,0.967057764530182,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006082653999329,0.4820539951324463,0.4820539951324463,1.0,1.0,-2.63144326210022,0.925101399421692,1.7063418626785278,0.3353454172611236,0.9991740584373474,0.9991740584373474,0.0,119.05123138427734,115.0,34115.359375,0.0,1570.220458984375,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811350464820862,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27001953125,0.0,1945.7650146484373,1895.4371337890625,0.0,3227.217041015625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216164231300354,0.4985508024692535,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.8372377157211304,0.3241723775863647,0.3088937997817993,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992377877235413,0.2794480323791504,0.1974444389343261,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486002445220947,0.2293555587530136,0.2199310064315796,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310729026794434,0.2120417952537536,0.967057764530182,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006082653999329,0.4820539951324463,0.4820539951324463,1.0,1.0,-2.63144326210022,0.925101399421692,1.7063418626785278,0.3353454172611236,0.9991740584373474,0.9991740584373474,0.0,119.05123138427734,115.0,34115.359375,0.0,1570.220458984375,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811350464820862,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27001953125,0.0,1945.7650146484373,1895.4371337890625,0.0,3227.217041015625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207605004310608,0.4976896941661834,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.8380964994430542,0.3246507942676544,0.309369832277298,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991101145744324,0.2788030803203583,0.1970116049051284,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.74873286485672,0.2290668040513992,0.2196730673313141,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.730596125125885,0.211201786994934,0.9633453488349916,284.7594909667969,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.2358703613281,284.7488708496094,1.0,0.4996111392974853,0.4801624417304992,0.4801624417304992,1.0,1.0,-2.6256871223449707,0.9192678332328796,1.7064193487167358,0.330759048461914,0.9963579773902892,0.9963579773902892,0.0,118.59580993652344,115.0,34866.14453125,0.0,1560.2310791015625,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878458738327026,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.82666015625,0.0,1945.73291015625,1895.4371337890625,0.0,3290.056884765625,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6194058656692505,0.4979465901851654,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.8382956385612488,0.3250755071640014,0.3097638487815857,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982883453369141,0.2781108319759369,0.1965229660272598,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482694387435913,0.2287374585866928,0.2193602472543716,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295610308647156,0.2103282362222671,0.959417462348938,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989575743675232,0.4803090393543243,0.4803090393543243,1.0,1.0,-2.6207847595214844,0.9173018932342528,1.703482747077942,0.3298500180244446,0.9941659569740297,0.9941659569740297,0.0,118.50104522705078,118.0,34890.23828125,0.0,1553.0498046875,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892540335655212,1.0,0.0,0.0,3.98772406578064,3.987751483917236,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.302734375,0.0,1943.1617431640625,1895.4371337890625,0.0,3303.230712890625,0.981267273426056,1.0,0.0,3.0,1.0,0.0
12133020,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153566241264343,0.5005618333816528,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8376088738441467,0.3258860409259796,0.3105785250663757,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955436110496521,0.2767124474048614,0.1955823302268982,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463762164115906,0.2280558496713638,0.2187620997428894,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265818119049072,0.2085704207420349,0.9517457485198976,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984945952892303,0.4806022942066192,0.4806022942066192,1.0,1.0,-2.6138358116149902,0.9150167107582092,1.6988191604614258,0.3290368914604187,0.9865710735321044,0.9865710735321044,0.0,119.0328369140625,106.0,35827.046875,0.0,1545.8765869140625,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984647393226624,1.0,0.0,0.0,3.977907657623291,3.977935075759888,1.0558511576164165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39453125,0.0,1931.8026123046875,1895.4371337890625,0.0,3389.26904296875,0.97915518283844,1.0,0.0,3.0,1.0,0.0
12133080,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153566241264343,0.5005618333816528,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8376088738441467,0.3258860409259796,0.3105785250663757,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955436110496521,0.2767124474048614,0.1955823302268982,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463762164115906,0.2280558496713638,0.2187620997428894,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265818119049072,0.2085704207420349,0.9517457485198976,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984945952892303,0.4806022942066192,0.4806022942066192,1.0,1.0,-2.6138358116149902,0.9150167107582092,1.6988191604614258,0.3290368914604187,0.9865710735321044,0.9865710735321044,0.0,119.0328369140625,106.0,35827.046875,0.0,1545.8765869140625,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984647393226624,1.0,0.0,0.0,3.977907657623291,3.977935075759888,1.0558511576164165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39453125,0.0,1931.8026123046875,1895.4371337890625,0.0,3389.26904296875,0.97915518283844,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125330328941345,0.4972178936004638,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.8397281169891357,0.326311320066452,0.3109946846961975,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965257167816162,0.2758296728134155,0.1949753165245056,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.7475025653839111,0.2276030927896499,0.2183349430561065,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269222736358643,0.2074720412492752,0.9468225836753844,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958637058734894,0.4807782173156738,0.4807782173156738,1.0,1.0,-2.603175401687622,0.9109744429588318,1.692201018333435,0.3275362253189087,0.9800962805747986,0.9800962805747986,0.0,117.685791015625,106.0,36687.921875,0.0,1525.325439453125,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072513580322266,1.0,0.0,0.0,3.9684536457061768,3.9684808254241934,1.0508382501939195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.408203125,0.0,1920.5692138671875,1895.4371337890625,0.0,3471.077880859375,0.9770784378051758,1.0,0.0,3.0,1.0,0.0
12133200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.611077606678009,0.4930913746356964,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033752441406,0.8420924544334412,0.3265704810619354,0.311173528432846,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981423735618591,0.2752240002155304,0.194503054022789,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490952610969543,0.2272834330797195,0.2179734855890274,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279282808303833,0.2067196071147918,0.943182110786438,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934049248695373,0.4808955192565918,0.4808955192565918,1.0,1.0,-2.59306001663208,0.9070581197738647,1.686001896858215,0.3259071111679077,0.976267635822296,0.976267635822296,0.0,116.13056182861328,109.0,36639.5859375,0.0,1504.7464599609375,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086393713951112,1.0,0.0,0.0,3.960517168045044,3.9605445861816406,1.046639454216347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.59814453125,0.0,1910.8441162109373,1895.4371337890625,0.0,3483.972412109375,0.9753474593162536,1.0,0.0,3.0,1.0,0.0
12133260,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6077098250389099,0.4900912046432495,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8441815972328186,0.3271476626396179,0.311706393957138,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982625365257263,0.2736652493476867,0.1934044510126114,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496708035469055,0.2264535278081894,0.217168316245079,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272346615791321,0.2048181891441345,0.9345514178276062,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.61114501953125,297.1751403808594,284.0979309082031,1.0,0.4907126724720001,0.4808754324913025,0.4808754324913025,1.0,1.0,-2.5774240493774414,0.9006812572479248,1.6767427921295166,0.3227890431880951,0.9632166028022766,0.9632166028022766,0.0,114.71511840820312,112.0,37441.4296875,0.0,1477.576904296875,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182522296905518,1.0,0.0,0.0,3.934226036071777,3.934252977371216,1.032789668897749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64599609375,0.0,1878.8927001953125,1895.4371337890625,0.0,3573.020263671875,0.9695580005645752,1.0,0.0,3.0,1.0,0.0
12133320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6077098250389099,0.4900912046432495,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8441815972328186,0.3271476626396179,0.311706393957138,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982625365257263,0.2736652493476867,0.1934044510126114,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09979248046875,0.7496708035469055,0.2264535278081894,0.217168316245079,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272346615791321,0.2048181891441345,0.9345514178276062,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.61114501953125,297.1751403808594,284.0979309082031,1.0,0.4907126724720001,0.4808754324913025,0.4808754324913025,1.0,1.0,-2.5774240493774414,0.9006812572479248,1.6767427921295166,0.3227890431880951,0.9632166028022766,0.9632166028022766,0.0,114.71511840820312,112.0,37441.4296875,0.0,1477.576904296875,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182522296905518,1.0,0.0,0.0,3.934226036071777,3.934252977371216,1.032789668897749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64599609375,0.0,1878.8927001953125,1895.4371337890625,0.0,3573.020263671875,0.9695580005645752,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029661893844604,0.4913415610790252,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.843921422958374,0.3276303708553314,0.3121986985206604,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959954738616943,0.2720426917076111,0.1922975778579712,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481711506843567,0.2255675345659256,0.2163613587617874,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245811820030212,0.2028595209121704,0.9259296655654908,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.62579345703125,297.1633605957031,283.9032897949219,1.0,0.4894358217716217,0.4808553457260132,0.4808553457260132,1.0,1.0,-2.566855430603028,0.8963441848754883,1.670511245727539,0.3206790685653686,0.9476333856582642,0.9476333856582642,0.0,114.71611785888672,100.0,38271.42578125,0.0,1463.56494140625,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.804443359375,293.1499938964844,293.1499938964844,279.75,37010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274243712425232,1.0,0.0,0.0,3.897798776626587,3.8978254795074463,1.013752921608102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0537109375,0.0,1834.8043212890625,1895.4371337890625,0.0,3657.510498046875,0.9615151882171632,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029661893844604,0.4913415610790252,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.843921422958374,0.3276303708553314,0.3121986985206604,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959954738616943,0.2720426917076111,0.1922975778579712,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481711506843567,0.2255675345659256,0.2163613587617874,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245811820030212,0.2028595209121704,0.9259296655654908,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.62579345703125,297.1633605957031,283.9032897949219,1.0,0.4894358217716217,0.4808553457260132,0.4808553457260132,1.0,1.0,-2.566855430603028,0.8963441848754883,1.670511245727539,0.3206790685653686,0.9476333856582642,0.9476333856582642,0.0,114.71611785888672,100.0,38271.42578125,0.0,1463.56494140625,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.804443359375,293.1499938964844,293.1499938964844,279.75,37010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274243712425232,1.0,0.0,0.0,3.897798776626587,3.8978254795074463,1.013752921608102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0537109375,0.0,1834.8043212890625,1895.4371337890625,0.0,3657.510498046875,0.9615151882171632,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.600318193435669,0.4883311092853546,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.8457476496696472,0.327839583158493,0.312400221824646,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.796852171421051,0.2712136805057525,0.1917193084955215,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.7491464018821716,0.2251027673482895,0.2159153223037719,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248551845550537,0.2018506824970245,0.9213789105415344,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334533691406,297.15875244140625,283.7466735839844,1.0,0.4869906604290008,0.4808453023433685,0.4808453023433685,1.0,1.0,-2.556795835494995,0.8922070860862732,1.6645888090133667,0.3189081251621246,0.9382691383361816,0.9382691383361816,0.0,113.5087432861328,100.0,39057.05078125,0.0,1445.0439453125,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344473481178284,1.0,0.0,0.0,3.8754358291625977,3.875462293624878,1.0021537946158787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.37646484375,0.0,1808.0953369140625,1895.4371337890625,0.0,3721.83740234375,0.9565511345863342,1.0,0.0,3.0,1.0,0.0
12133560,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981443524360657,0.4829378128051758,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.8488243222236633,0.3279861211776733,0.3124748468399048,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989434599876404,0.2703322768211365,0.1910558044910431,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512113451957703,0.2245940417051315,0.2153727859258651,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261269092559814,0.200798898935318,0.9163773059844972,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.64080810546875,297.1540832519531,283.7030944824219,1.0,0.483688086271286,0.4809105992317199,0.4809105992317199,1.0,1.0,-2.542951822280884,0.886663019657135,1.656288743019104,0.3164661824703216,0.9293949604034424,0.9293949604034424,0.0,111.4930648803711,103.0,38960.203125,0.0,1418.2413330078125,1.0,279.756591796875,282.1777648925781,291.3045349121094,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362509250640868,1.0,0.0,0.0,3.849426746368408,3.849452972412109,9.887475016512326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.30029296875,0.0,1777.127685546875,1895.4371337890625,0.0,3738.30078125,0.9508317708969116,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942903161048889,0.4792320132255554,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50848388671875,0.8511343598365784,0.32825568318367,0.3127045929431915,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992600202560425,0.2685757279396057,0.1898088753223419,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519590854644775,0.2235807031393051,0.2143821567296981,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255215644836426,0.1987273544073104,0.9068973064422609,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804595708847046,0.4810412228107452,0.4810412228107452,1.0,1.0,-2.5246827602386475,0.8794668912887573,1.6452159881591797,0.3130649626255035,0.9085279107093812,0.9085279107093812,0.0,109.8164520263672,106.0,39667.50390625,0.0,1387.5155029296875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442328214645386,1.0,0.0,0.0,3.786487340927124,3.786512851715088,9.566790595272323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.51611328125,0.0,1703.8271484375,1895.4371337890625,0.0,3810.861083984375,0.9369539618492126,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942903161048889,0.4792320132255554,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50848388671875,0.8511343598365784,0.32825568318367,0.3127045929431915,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992600202560425,0.2685757279396057,0.1898088753223419,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519590854644775,0.2235807031393051,0.2143821567296981,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255215644836426,0.1987273544073104,0.9068973064422609,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804595708847046,0.4810412228107452,0.4810412228107452,1.0,1.0,-2.5246827602386475,0.8794668912887573,1.6452159881591797,0.3130649626255035,0.9085279107093812,0.9085279107093812,0.0,109.8164520263672,106.0,39667.50390625,0.0,1387.5155029296875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442328214645386,1.0,0.0,0.0,3.786487340927124,3.786512851715088,9.566790595272323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.51611328125,0.0,1703.8271484375,1895.4371337890625,0.0,3810.861083984375,0.9369539618492126,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891493558883667,0.4799316525459289,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251342773437,0.8509318828582764,0.328473836183548,0.3129304051399231,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252258300781,0.7970843315124512,0.2667995095252991,0.1885817050933838,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505189180374146,0.2225444167852401,0.2134183198213577,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228831052780151,0.1966418623924255,0.8976287245750427,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.667724609375,297.1338195800781,283.3246154785156,1.0,0.4787576496601105,0.4811718165874481,0.4811718165874481,1.0,1.0,-2.5120222568511963,0.8745480179786682,1.6374742984771729,0.3107931613922119,0.8853201270103455,0.8853201270103455,0.0,109.58941650390624,94.0,40357.5859375,0.0,1370.4525146484375,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516974091529846,1.0,0.0,0.0,3.7065541744232178,3.706578969955444,9.167142138721828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.396484375,0.0,1613.6231689453125,1895.4371337890625,0.0,3878.240478515625,0.9193696975708008,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891493558883667,0.4799316525459289,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251342773437,0.8509318828582764,0.328473836183548,0.3129304051399231,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252258300781,0.7970843315124512,0.2667995095252991,0.1885817050933838,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505189180374146,0.2225444167852401,0.2134183198213577,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228831052780151,0.1966418623924255,0.8976287245750427,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.667724609375,297.1338195800781,283.3246154785156,1.0,0.4787576496601105,0.4811718165874481,0.4811718165874481,1.0,1.0,-2.5120222568511963,0.8745480179786682,1.6374742984771729,0.3107931613922119,0.8853201270103455,0.8853201270103455,0.0,109.58941650390624,94.0,40357.5859375,0.0,1370.4525146484375,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516974091529846,1.0,0.0,0.0,3.7065541744232178,3.706578969955444,9.167142138721828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.396484375,0.0,1613.6231689453125,1895.4371337890625,0.0,3878.240478515625,0.9193696975708008,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870516300201416,0.4693844318389892,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.8578083515167236,0.3298347890377044,0.3137185871601105,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020054697990417,0.266168862581253,0.1877777427434921,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552446722984314,0.2223357856273651,0.2128259539604187,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.725936770439148,0.1953274756669998,0.8899056315422058,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727878272533417,0.4814734756946563,0.4814734756946563,1.0,1.0,-2.4893531799316406,0.8658112287521362,1.6235419511795044,0.3071324825286865,0.8679404258728027,0.8679404258728027,0.0,105.87887573242188,97.0,38905.66015625,0.0,1326.2425537109375,1.0,279.4422607421875,282.0047607421875,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329816102981568,1.0,0.0,0.0,3.622107982635498,3.6221320629119873,8.754191753723717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7265625,0.0,1519.017578125,1895.4371337890625,0.0,3708.43994140625,0.9006245136260986,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870516300201416,0.4693844318389892,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.8578083515167236,0.3298347890377044,0.3137185871601105,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020054697990417,0.266168862581253,0.1877777427434921,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552446722984314,0.2223357856273651,0.2128259539604187,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262145996094,0.725936770439148,0.1953274756669998,0.8899056315422058,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727878272533417,0.4814734756946563,0.4814734756946563,1.0,1.0,-2.4893531799316406,0.8658112287521362,1.6235419511795044,0.3071324825286865,0.8679404258728027,0.8679404258728027,0.0,105.87887573242188,97.0,38905.66015625,0.0,1326.2425537109375,1.0,279.4422607421875,282.0047607421875,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329816102981568,1.0,0.0,0.0,3.622107982635498,3.6221320629119873,8.754191753723717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7265625,0.0,1519.017578125,1895.4371337890625,0.0,3708.43994140625,0.9006245136260986,1.0,0.0,3.0,1.0,0.0
12133980,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.589556872844696,0.4608786404132843,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.864884078502655,0.3323909342288971,0.3157898783683777,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072381615638733,0.2667278051376343,0.1879232376813888,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602624297142029,0.2230906188488006,0.2132431864738464,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293601632118225,0.1950664967298507,0.8872036933898926,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698480665683746,0.4817751049995422,0.4817751049995422,1.0,1.0,-2.4790334701538086,0.8621653318405151,1.616868257522583,0.3054176270961761,0.8537938594818115,0.8537938594818115,0.0,103.1819076538086,100.0,37648.69921875,0.0,1302.11181640625,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114747643470764,1.0,0.0,0.0,3.541470766067505,3.541494131088257,8.368750741283293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.611328125,0.0,1431.2039794921875,1895.4371337890625,0.0,3510.284912109375,0.882644534111023,1.0,0.0,3.0,1.0,0.0
12134040,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.589556872844696,0.4608786404132843,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.864884078502655,0.3323909342288971,0.3157898783683777,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072381615638733,0.2667278051376343,0.1879232376813888,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602624297142029,0.2230906188488006,0.2132431864738464,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293601632118225,0.1950664967298507,0.8872036933898926,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698480665683746,0.4817751049995422,0.4817751049995422,1.0,1.0,-2.4790334701538086,0.8621653318405151,1.616868257522583,0.3054176270961761,0.8537938594818115,0.8537938594818115,0.0,103.1819076538086,100.0,37648.69921875,0.0,1302.11181640625,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114747643470764,1.0,0.0,0.0,3.541470766067505,3.541494131088257,8.368750741283293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.611328125,0.0,1431.2039794921875,1895.4371337890625,0.0,3510.284912109375,0.882644534111023,1.0,0.0,3.0,1.0,0.0
12134100,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.915283203125,0.9990000128746032,0.5913720726966858,0.4580000936985016,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8679039478302002,0.3339271247386932,0.3171134293079376,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.8093251585960388,0.2672474384307861,0.1882004588842392,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9092102050781,0.7623778581619263,0.2236910760402679,0.2137031704187393,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.730779230594635,0.195196658372879,0.8872421979904175,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691947698593139,0.4819259345531463,0.4819259345531463,1.0,1.0,-2.478093147277832,0.8620593547821045,1.6160337924957275,0.3053994476795196,0.8484026193618774,0.8484026193618774,0.0,102.36229705810548,100.0,36740.37890625,0.0,1297.4991455078125,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994905948638916,1.0,0.0,0.0,3.5037741661071777,3.5037970542907715,8.191539109247969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.18701171875,0.0,1390.9423828125,1895.4371337890625,0.0,3398.83544921875,0.8742519617080688,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.5934480428695679,0.4557268321514129,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.870754599571228,0.3356246650218963,0.3186402916908264,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112369775772095,0.2679144144058227,0.1886161416769027,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643782496452332,0.2244279980659485,0.2143296152353286,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321252226829529,0.1954752653837204,0.8881263136863708,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690172970294952,0.4820625185966491,0.4820625185966491,1.0,1.0,-2.4795069694519043,0.8628918528556824,1.6166151762008667,0.3057983517646789,0.8427744507789612,0.8427744507789612,0.0,101.78765106201172,103.0,36587.38671875,0.0,1296.802978515625,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931359648704529,1.0,0.0,0.0,3.469221353530884,3.4692440032958984,8.030772278289078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.66162109375,0.0,1354.678955078125,1895.4371337890625,0.0,3339.52197265625,0.8664738535881042,1.0,0.0,3.0,1.0,0.0
12134220,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5977134704589844,0.4533420205116272,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8753544688224792,0.3392798006534576,0.321963369846344,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814016580581665,0.2694734632968902,0.1896233409643173,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675026059150696,0.226131796836853,0.2158325463533401,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734091579914093,0.1962717771530151,0.8911939263343811,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698353111743927,0.48233562707901,0.48233562707901,1.0,1.0,-2.4873299598693848,0.8665944337844849,1.6207355260849,0.3075432479381561,0.8348532319068909,0.8348532319068909,0.0,101.3908462524414,106.0,35636.2890625,0.0,1304.7235107421875,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780484199523926,1.0,0.0,0.0,3.4086697101593018,3.408691883087158,7.752881856504246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.32373046875,0.0,1291.9183349609375,1895.4371337890625,0.0,3198.28857421875,0.8528503179550171,1.0,0.0,3.0,1.0,0.0
12134280,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5977134704589844,0.4533420205116272,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8753544688224792,0.3392798006534576,0.321963369846344,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814016580581665,0.2694734632968902,0.1896233409643173,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675026059150696,0.226131796836853,0.2158325463533401,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734091579914093,0.1962717771530151,0.8911939263343811,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698353111743927,0.48233562707901,0.48233562707901,1.0,1.0,-2.4873299598693848,0.8665944337844849,1.6207355260849,0.3075432479381561,0.8348532319068909,0.8348532319068909,0.0,101.3908462524414,106.0,35636.2890625,0.0,1304.7235107421875,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780484199523926,1.0,0.0,0.0,3.4086697101593018,3.408691883087158,7.752881856504246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.32373046875,0.0,1291.9183349609375,1895.4371337890625,0.0,3198.28857421875,0.8528503179550171,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005827188491821,0.4531213641166687,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.8777362108230591,0.3419497907161712,0.3243972063064575,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.815237820148468,0.2706942856311798,0.1904211938381195,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690281271934509,0.2274450063705444,0.2170101106166839,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349161505699158,0.1969566643238067,0.8940032124519348,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991943359375,297.20684814453125,284.4223327636719,1.0,0.4711273908615112,0.4825213551521301,0.4825213551521301,1.0,1.0,-2.495734453201294,0.8703741431236267,1.6253602504730225,0.3093147575855255,0.8317064642906189,0.8317064642906189,0.0,101.60047912597656,106.0,34794.71484375,0.0,1315.98291015625,1.0,280.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668538331985474,1.0,0.0,0.0,3.375545024871826,3.3755667209625244,7.602932328154566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.1767578125,0.0,1257.73095703125,1895.4371337890625,0.0,3093.296630859375,0.845348596572876,1.0,0.0,3.0,1.0,0.0
