time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018773317337036,0.4532728791236877,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.8787584900856018,0.3432402610778808,0.3256199061870575,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157333135604858,0.2712986767292022,0.1908484399318695,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696719169616699,0.2280937284231186,0.2176245301961898,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352403402328491,0.1973060965538025,0.8955787420272827,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719114899635315,0.4826087355613708,0.4826087355613708,1.0,1.0,-2.500528812408448,0.8724961876869202,1.6280325651168823,0.3103092312812805,0.8300015330314636,0.8300015330314636,0.0,101.79576873779295,109.0,34777.421875,0.0,1322.7581787109375,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651397228240967,1.0,0.0,0.0,3.362175703048706,3.3621973991394043,7.542826665485336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.55126953125,0.0,1244.1993408203125,1895.4371337890625,0.0,3077.21630859375,0.8422932028770447,1.0,0.0,3.0,1.0,0.0
12134460,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057947874069214,0.4549885392189026,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8812171816825867,0.3474648296833038,0.3295473456382751,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166513442993164,0.2733547687530517,0.192250370979309,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771083652973175,0.2302681654691696,0.2196418941020965,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357269525527954,0.1985199451446533,0.9008934497833252,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749449789524078,0.4823534786701202,0.4823534786701202,1.0,1.0,-2.517798900604248,0.8791572451591492,1.638641595840454,0.3129426538944244,0.8283025026321411,0.8283025026321411,0.0,102.81828308105467,112.0,34130.05859375,0.0,1348.7266845703125,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538963198661804,1.0,0.0,0.0,3.331386089324951,3.331407308578491,7.405310498143081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53662109375,0.0,1212.10791015625,1895.4371337890625,0.0,2971.77734375,0.8351632952690125,1.0,0.0,3.0,1.0,0.0
12134520,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057947874069214,0.4549885392189026,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8812171816825867,0.3474648296833038,0.3295473456382751,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166513442993164,0.2733547687530517,0.192250370979309,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771083652973175,0.2302681654691696,0.2196418941020965,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357269525527954,0.1985199451446533,0.9008934497833252,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749449789524078,0.4823534786701202,0.4823534786701202,1.0,1.0,-2.517798900604248,0.8791572451591492,1.638641595840454,0.3129426538944244,0.8283025026321411,0.8283025026321411,0.0,102.81828308105467,112.0,34130.05859375,0.0,1348.7266845703125,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538963198661804,1.0,0.0,0.0,3.331386089324951,3.331407308578491,7.405310498143081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53662109375,0.0,1212.10791015625,1895.4371337890625,0.0,2971.77734375,0.8351632952690125,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094794273376465,0.4579709470272064,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.8830455541610718,0.3519395589828491,0.3337299525737762,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170633912086487,0.2756292819976806,0.1938189268112182,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719998359680176,0.23263680934906,0.2218621522188186,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357861995697021,0.1998996883630752,0.9070347547531128,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2627868652344,284.9235534667969,1.0,0.4787140786647796,0.482098251581192,0.482098251581192,1.0,1.0,-2.53833556175232,0.8871170282363892,1.6512184143066406,0.3161585628986358,0.8297187089920044,0.8297187089920044,0.0,104.2991943359375,115.0,33568.12890625,0.0,1381.166748046875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445630073547363,1.0,0.0,0.0,3.3172316551208496,3.3172526359558105,7.342516141761735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03466796875,0.0,1195.86767578125,1895.4371337890625,0.0,2884.375732421875,0.8316750526428223,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094794273376465,0.4579709470272064,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.8830455541610718,0.3519395589828491,0.3337299525737762,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170633912086487,0.2756292819976806,0.1938189268112182,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719998359680176,0.23263680934906,0.2218621522188186,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357861995697021,0.1998996883630752,0.9070347547531128,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2627868652344,284.9235534667969,1.0,0.4787140786647796,0.482098251581192,0.482098251581192,1.0,1.0,-2.53833556175232,0.8871170282363892,1.6512184143066406,0.3161585628986358,0.8297187089920044,0.8297187089920044,0.0,104.2991943359375,115.0,33568.12890625,0.0,1381.166748046875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445630073547363,1.0,0.0,0.0,3.3172316551208496,3.3172526359558105,7.342516141761735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03466796875,0.0,1195.86767578125,1895.4371337890625,0.0,2884.375732421875,0.8316750526428223,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.611193060874939,0.4598903954029083,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.8837161064147949,0.3542391359806061,0.3358746469020843,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170703649520874,0.2768178880214691,0.1946365237236023,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.772263765335083,0.2338695228099823,0.223017930984497,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.735651969909668,0.2006323337554931,0.9102993607521056,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.480816513299942,0.4819706082344055,0.4819706082344055,1.0,1.0,-2.549510955810547,0.8914645910263062,1.6580464839935305,0.3179381191730499,0.8320297002792358,0.8320297002792358,0.0,105.19105529785156,115.0,32998.3515625,0.0,1399.3912353515625,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381163477897644,1.0,0.0,0.0,3.316068887710572,3.316089868545532,7.337369538618077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.42431640625,0.0,1193.2161865234375,1895.4371337890625,0.0,2824.12158203125,0.8312674760818481,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.9990000128746032,0.612936794757843,0.4618819952011108,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8844424486160278,0.3566389679908752,0.3381415009498596,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8171387910842896,0.2780910432338714,0.1955311745405197,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7725831866264343,0.2351740449666977,0.2242583930492401,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7355693578720093,0.201427936553955,0.9139098525047302,285.147705078125,284.95001220703125,299.0448303222656,288.3230285644531,297.8991394042969,297.2841186523437,285.151123046875,1.0,0.4830623567104339,0.4816960394382477,0.4816960394382477,1.0,1.0,-2.561529874801636,0.8959066271781921,1.6656231880187988,0.3196218311786651,0.8341414928436279,0.8341414928436279,0.0,106.13469696044922,118.0,33061.12890625,0.0,1419.083984375,1.0,281.5389404296875,283.913330078125,291.2969970703125,293.3811950683594,293.1499938964844,293.1499938964844,281.8500061035156,35911.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366042375564575,1.0,0.0,0.0,3.319636106491089,3.31965708732605,7.353164050982741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.92041015625,0.0,1195.142822265625,1895.4371337890625,0.0,2810.005615234375,0.8318333625793457,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163339614868164,0.4663012623786926,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955383300781,0.8856738805770874,0.361591100692749,0.3427690863609314,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171184659004211,0.2807783186435699,0.1973864734172821,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730624675750732,0.2379002273082733,0.2268203198909759,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352942228317261,0.2031386643648147,0.921538770198822,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.30426025390625,285.399169921875,1.0,0.4878334999084472,0.4811513125896454,0.4811513125896454,1.0,1.0,-2.586871385574341,0.905283510684967,1.681587815284729,0.3231975734233856,0.8420088887214661,0.8420088887214661,0.0,108.19979095458984,121.0,32764.484375,0.0,1461.4830322265625,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299208879470825,1.0,0.0,0.0,3.3389315605163574,3.3389525413513184,7.438893021571857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8193359375,0.0,1210.15283203125,1895.4371337890625,0.0,2747.709228515625,0.835716187953949,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163339614868164,0.4663012623786926,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955383300781,0.8856738805770874,0.361591100692749,0.3427690863609314,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171184659004211,0.2807783186435699,0.1973864734172821,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730624675750732,0.2379002273082733,0.2268203198909759,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352942228317261,0.2031386643648147,0.921538770198822,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.30426025390625,285.399169921875,1.0,0.4878334999084472,0.4811513125896454,0.4811513125896454,1.0,1.0,-2.586871385574341,0.905283510684967,1.681587815284729,0.3231975734233856,0.8420088887214661,0.8420088887214661,0.0,108.19979095458984,121.0,32764.484375,0.0,1461.4830322265625,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299208879470825,1.0,0.0,0.0,3.3389315605163574,3.3389525413513184,7.438893021571857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8193359375,0.0,1210.15283203125,1895.4371337890625,0.0,2747.709228515625,0.835716187953949,1.0,0.0,3.0,1.0,0.0
12134940,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.619895875453949,0.4709188342094421,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8870202898979187,0.3668587803840637,0.3477035462856293,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172399997711182,0.2837318181991577,0.1994348168373108,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736778855323792,0.2408565729856491,0.2296064049005508,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351747751235962,0.2050673812627792,0.9301754236221312,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929957687854767,0.4806050956249237,0.4806050956249237,1.0,1.0,-2.614532947540283,0.9155840873718262,1.698948860168457,0.3271856904029846,0.8532242178916931,0.8532242178916931,0.0,110.4200439453125,124.0,32531.884765625,0.0,1508.468017578125,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250055313110352,1.0,0.0,0.0,3.3747897148132324,3.374811172485352,7.599530817969935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1650390625,0.0,1241.24658203125,1895.4371337890625,0.0,2702.0029296875,0.8432900309562683,1.0,0.0,3.0,1.0,0.0
12135000,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.619895875453949,0.4709188342094421,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8870202898979187,0.3668587803840637,0.3477035462856293,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172399997711182,0.2837318181991577,0.1994348168373108,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736778855323792,0.2408565729856491,0.2296064049005508,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351747751235962,0.2050673812627792,0.9301754236221312,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929957687854767,0.4806050956249237,0.4806050956249237,1.0,1.0,-2.614532947540283,0.9155840873718262,1.698948860168457,0.3271856904029846,0.8532242178916931,0.8532242178916931,0.0,110.4200439453125,124.0,32531.884765625,0.0,1508.468017578125,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250055313110352,1.0,0.0,0.0,3.3747897148132324,3.374811172485352,7.599530817969935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1650390625,0.0,1241.24658203125,1895.4371337890625,0.0,2702.0029296875,0.8432900309562683,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236180067062378,0.4756868481636047,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8884530663490295,0.3723730742931366,0.3528830707073211,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174723982810974,0.2868905067443847,0.2016353607177734,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744050025939941,0.2439969033002853,0.2325761318206787,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351883053779602,0.2071723192930221,0.9396494030952454,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3440856933594,285.8885803222656,1.0,0.4984738230705261,0.4798194766044616,0.4798194766044616,1.0,1.0,-2.644080638885498,0.9261988401412964,1.7178817987442017,0.3310757577419281,0.8676364421844482,0.8676364421844482,0.0,112.7710418701172,127.0,32322.01171875,0.0,1559.5565185546875,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212760090827942,1.0,0.0,0.0,3.425548553466797,3.425570249557495,7.829852393115289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96044921875,0.0,1287.8623046875,1895.4371337890625,0.0,2667.39453125,0.8542346954345703,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236180067062378,0.4756868481636047,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.8884530663490295,0.3723730742931366,0.3528830707073211,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174723982810974,0.2868905067443847,0.2016353607177734,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744050025939941,0.2439969033002853,0.2325761318206787,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351883053779602,0.2071723192930221,0.9396494030952454,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3440856933594,285.8885803222656,1.0,0.4984738230705261,0.4798194766044616,0.4798194766044616,1.0,1.0,-2.644080638885498,0.9261988401412964,1.7178817987442017,0.3310757577419281,0.8676364421844482,0.8676364421844482,0.0,112.7710418701172,127.0,32322.01171875,0.0,1559.5565185546875,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212760090827942,1.0,0.0,0.0,3.425548553466797,3.425570249557495,7.829852393115289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96044921875,0.0,1287.8623046875,1895.4371337890625,0.0,2667.39453125,0.8542346954345703,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274852752685547,0.4805631041526794,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.123291015625,0.8899536728858948,0.3780815303325653,0.358259916305542,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178080320358276,0.290233701467514,0.2039672285318374,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775237500667572,0.247304081916809,0.2357068955898285,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353219389915466,0.2094312310218811,0.9498398303985596,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.3630065917969,286.12579345703125,1.0,0.5042130947113037,0.479033887386322,0.479033887386322,1.0,1.0,-2.675208806991577,0.93740713596344,1.7378017902374268,0.3352146744728088,0.8851934671401978,0.8851934671401978,0.0,115.2335433959961,130.0,32126.607421875,0.0,1614.427734375,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181319832801819,1.0,0.0,0.0,3.489133358001709,3.489155530929565,8.123224120026862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81982421875,0.0,1349.1824951171875,1895.4371337890625,0.0,2638.271728515625,0.8681228756904602,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274852752685547,0.4805631041526794,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.123291015625,0.8899536728858948,0.3780815303325653,0.358259916305542,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178080320358276,0.290233701467514,0.2039672285318374,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775237500667572,0.247304081916809,0.2357068955898285,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353219389915466,0.2094312310218811,0.9498398303985596,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.3630065917969,286.12579345703125,1.0,0.5042130947113037,0.479033887386322,0.479033887386322,1.0,1.0,-2.675208806991577,0.93740713596344,1.7378017902374268,0.3352146744728088,0.8851934671401978,0.8851934671401978,0.0,115.2335433959961,130.0,32126.607421875,0.0,1614.427734375,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181319832801819,1.0,0.0,0.0,3.489133358001709,3.489155530929565,8.123224120026862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81982421875,0.0,1349.1824951171875,1895.4371337890625,0.0,2638.271728515625,0.8681228756904602,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294388771057129,0.4831064939498901,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917175292969,0.890642523765564,0.3809799253940582,0.3609693944454193,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179439902305603,0.2919543087482452,0.2051548063755035,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756263017654419,0.2490041106939315,0.2373051047325134,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353730201721191,0.2106016278266906,0.955081343650818,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071617960929871,0.4786410927772522,0.4786410927772522,1.0,1.0,-2.691166639328003,0.9431567192077636,1.7480099201202393,0.3373473286628723,0.8957619667053223,0.8957619667053223,0.0,116.51912689208984,130.0,31758.546875,0.0,1643.10986328125,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140870928764343,1.0,0.0,0.0,3.524744987487793,3.5247673988342285,8.289888455692562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.0263671875,0.0,1384.6705322265625,1895.4371337890625,0.0,2600.880859375,0.8759884238243103,1.0,0.0,3.0,1.0,0.0
12135360,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6315106153488159,0.4854834973812103,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.891529381275177,0.3839652836322784,0.3637993037700653,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182697892189026,0.2937553822994232,0.206424742937088,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.776198148727417,0.2507722973823547,0.2389914840459823,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355872988700867,0.2118337899446487,0.9606850147247314,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812561035156,286.3598022460937,1.0,0.5101701617240906,0.4781281352043152,0.4781281352043152,1.0,1.0,-2.707709312438965,0.9489196538925172,1.7587895393371582,0.3393604457378387,0.9058615565299988,0.9058615565299988,0.0,117.78459167480467,133.0,31937.7890625,0.0,1672.8568115234375,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152218461036682,1.0,0.0,0.0,3.563066005706787,3.563088893890381,8.471124601783231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.9833984375,0.0,1424.020263671875,1895.4371337890625,0.0,2611.361572265625,0.8844276070594788,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322498917579651,0.4924421310424804,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.8911399245262146,0.388407438993454,0.3685441315174103,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169862031936646,0.2959487438201904,0.2083453834056854,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754758596420288,0.2532442808151245,0.241752490401268,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344003915786743,0.2133567333221435,0.9693776965141296,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.374755859375,286.1446228027344,1.0,0.5161306858062744,0.4771022498607635,0.4771022498607635,1.0,1.0,-2.737852096557617,0.959173619747162,1.7786784172058103,0.3428806662559509,0.9201551675796508,0.9201551675796508,0.0,120.8778839111328,136.0,32948.05859375,0.0,1731.5718994140625,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408788442611694,1.0,0.0,0.0,3.6321094036102295,3.632133007049561,8.80260415669909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24462890625,0.0,1499.781494140625,1895.4371337890625,0.0,2849.927490234375,0.8999777436256409,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322498917579651,0.4924421310424804,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.8911399245262146,0.388407438993454,0.3685441315174103,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169862031936646,0.2959487438201904,0.2083453834056854,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754758596420288,0.2532442808151245,0.241752490401268,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344003915786743,0.2133567333221435,0.9693776965141296,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.374755859375,286.1446228027344,1.0,0.5161306858062744,0.4771022498607635,0.4771022498607635,1.0,1.0,-2.737852096557617,0.959173619747162,1.7786784172058103,0.3428806662559509,0.9201551675796508,0.9201551675796508,0.0,120.8778839111328,136.0,32948.05859375,0.0,1731.5718994140625,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408788442611694,1.0,0.0,0.0,3.6321094036102295,3.632133007049561,8.80260415669909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24462890625,0.0,1499.781494140625,1895.4371337890625,0.0,2849.927490234375,0.8999777436256409,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296113729476929,0.500048041343689,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.888532817363739,0.3906729221343994,0.3710523247718811,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138750195503235,0.2965722680091858,0.2090462297201156,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728397846221924,0.254258781671524,0.2430281341075897,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316443920135498,0.2137189209461212,0.9724249839782716,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.01544189453125,297.3544616699219,285.9197692871094,1.0,0.5203741192817688,0.4763225615024566,0.4763225615024566,1.0,1.0,-2.7560489177703857,0.9650264978408812,1.791022539138794,0.344679981470108,0.9281015992164612,0.9281015992164612,0.0,123.77157592773438,136.0,33803.62109375,0.0,1772.408935546875,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614810109138489,1.0,0.0,0.0,3.677082300186157,3.6771061420440674,9.021940741149592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.22216796875,0.0,1551.528564453125,1895.4371337890625,0.0,3042.8955078125,0.9102092385292052,1.0,0.0,3.0,1.0,0.0
12135600,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283517479896545,0.5027448534965515,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8874107599258423,0.3912895619869232,0.3716798424720764,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8125990033149719,0.2966731786727905,0.2091530859470367,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717280983924866,0.2544871568679809,0.2432984858751297,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305203080177307,0.2137405127286911,0.972802996635437,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216431617736816,0.4760763645172119,0.4760763645172119,1.0,1.0,-2.7609527111053467,0.966529667377472,1.7944231033325195,0.3450866937637329,0.9309341311454772,0.9309341311454772,0.0,124.75057983398438,139.0,33873.81640625,0.0,1784.4365234375,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644282817840576,1.0,0.0,0.0,3.690118789672852,3.690142869949341,9.086026011573268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.87646484375,0.0,1566.6409912109375,1895.4371337890625,0.0,3070.54248046875,0.913184940814972,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209906935691833,0.5144718289375305,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66412353515625,0.8822288513183594,0.3933051526546478,0.3738874495029449,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066357970237732,0.2965806722640991,0.2093122750520706,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665716409683228,0.2549675703048706,0.2440479397773742,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252541780471802,0.2133182734251022,0.9724268317222596,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265721082687378,0.4749913513660431,0.4749913513660431,1.0,1.0,-2.778343915939331,0.971430003643036,1.8069138526916504,0.346109002828598,0.938471257686615,0.938471257686615,0.0,128.91868591308594,127.0,34737.73828125,0.0,1830.7078857421875,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806356191635132,1.0,0.0,0.0,3.736237764358521,3.736262321472168,9.314558724327072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9423828125,0.0,1621.9112548828125,1895.4371337890625,0.0,3222.537353515625,0.9237573146820068,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209906935691833,0.5144718289375305,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66412353515625,0.8822288513183594,0.3933051526546478,0.3738874495029449,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066357970237732,0.2965806722640991,0.2093122750520706,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665716409683228,0.2549675703048706,0.2440479397773742,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252541780471802,0.2133182734251022,0.9724268317222596,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265721082687378,0.4749913513660431,0.4749913513660431,1.0,1.0,-2.778343915939331,0.971430003643036,1.8069138526916504,0.346109002828598,0.938471257686615,0.938471257686615,0.0,128.91868591308594,127.0,34737.73828125,0.0,1830.7078857421875,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806356191635132,1.0,0.0,0.0,3.736237764358521,3.736262321472168,9.314558724327072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9423828125,0.0,1621.9112548828125,1895.4371337890625,0.0,3222.537353515625,0.9237573146820068,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.612765908241272,0.5144221186637878,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.8834410309791565,0.394735723733902,0.3753587007522583,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.806204617023468,0.2959577143192291,0.2089621871709823,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766667902469635,0.2549186646938324,0.2441161125898361,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243081331253052,0.2122277021408081,0.9682478308677672,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180603027344,1.0,0.5255205035209656,0.4739063382148742,0.4739063382148742,1.0,1.0,-2.7747185230255127,0.9677995443344116,1.8069188594818115,0.3435665965080261,0.9427343010902404,0.9427343010902404,0.0,128.78416442871094,115.0,35443.85546875,0.0,1824.486572265625,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915608525276184,1.0,0.0,0.0,3.770298957824707,3.7703239917755127,9.48516458265658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5546875,0.0,1664.253662109375,1895.4371337890625,0.0,3324.801513671875,0.9316283464431764,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.612765908241272,0.5144221186637878,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.8834410309791565,0.394735723733902,0.3753587007522583,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.806204617023468,0.2959577143192291,0.2089621871709823,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.766667902469635,0.2549186646938324,0.2441161125898361,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243081331253052,0.2122277021408081,0.9682478308677672,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180603027344,1.0,0.5255205035209656,0.4739063382148742,0.4739063382148742,1.0,1.0,-2.7747185230255127,0.9677995443344116,1.8069188594818115,0.3435665965080261,0.9427343010902404,0.9427343010902404,0.0,128.78416442871094,115.0,35443.85546875,0.0,1824.486572265625,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915608525276184,1.0,0.0,0.0,3.770298957824707,3.7703239917755127,9.48516458265658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5546875,0.0,1664.253662109375,1895.4371337890625,0.0,3324.801513671875,0.9316283464431764,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095698475837708,0.5105645060539246,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594909667969,0.8861878514289856,0.3953494727611542,0.3759431540966034,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078928589820862,0.2955630421638489,0.2086861431598663,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684752345085144,0.2547960579395294,0.2439968883991241,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7252941131591797,0.2115498781204223,0.9652128219604492,285.25927734375,284.95001220703125,299.3031921386719,288.3735656738281,297.99151611328125,297.2921142578125,285.2484741210937,1.0,0.5234097838401794,0.473363846540451,0.473363846540451,1.0,1.0,-2.766668796539306,0.9634782075881958,1.8031905889511108,0.3410972654819488,0.943239152431488,0.943239152431488,0.0,127.3216781616211,115.0,36185.2265625,0.0,1805.2506103515625,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898429274559021,1.0,0.0,0.0,3.783229112625122,3.783254384994507,9.55033442551212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.376953125,0.0,1680.8328857421875,1895.4371337890625,0.0,3388.9384765625,0.9346133470535278,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070393919944763,0.5048554539680481,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.8899567127227783,0.3958743810653686,0.3763735890388489,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104252815246582,0.2950936257839203,0.2083112448453903,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711259126663208,0.2545993626117706,0.243754357099533,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269766926765442,0.2108019590377807,0.9615994095802308,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9873046875,297.2813415527344,285.1925048828125,1.0,0.5204370021820068,0.4730867743492126,0.4730867743492126,1.0,1.0,-2.755246162414551,0.9582918286323548,1.7969543933868408,0.3385059237480163,0.9441834092140198,0.9441834092140198,0.0,125.19129180908205,103.0,36160.765625,0.0,1777.8682861328125,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998137712478638,1.0,0.0,0.0,3.7930755615234375,3.7931008338928223,9.600111070540152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9423828125,0.0,1693.6485595703125,1895.4371337890625,0.0,3401.848388671875,0.936947762966156,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041082143783569,0.4882856905460357,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.9008072018623352,0.3967849016189575,0.3770937025547027,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180946111679077,0.294047862291336,0.2074751853942871,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.77921462059021,0.254092812538147,0.2431291043758392,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326710224151611,0.20926034450531,0.9538798332214355,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124435424804688,0.4725326597690582,0.4725326597690582,1.0,1.0,-2.725174188613892,0.9450839161872864,1.7800902128219604,0.3320672512054443,0.9425008893013,0.9425008893013,0.0,119.23403930664062,106.0,36737.6484375,0.0,1705.1497802734375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066599011421204,1.0,0.0,0.0,3.80468225479126,3.804707765579224,9.658954240876485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.8623046875,0.0,1709.9058837890625,1895.4371337890625,0.0,3465.58056640625,0.9397518038749696,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6041082143783569,0.4882856905460357,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96392822265625,0.9008072018623352,0.3967849016189575,0.3770937025547027,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180946111679077,0.294047862291336,0.2074751853942871,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.77921462059021,0.254092812538147,0.2431291043758392,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326710224151611,0.20926034450531,0.9538798332214355,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124435424804688,0.4725326597690582,0.4725326597690582,1.0,1.0,-2.725174188613892,0.9450839161872864,1.7800902128219604,0.3320672512054443,0.9425008893013,0.9425008893013,0.0,119.23403930664062,106.0,36737.6484375,0.0,1705.1497802734375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066599011421204,1.0,0.0,0.0,3.80468225479126,3.804707765579224,9.658954240876485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.8623046875,0.0,1709.9058837890625,1895.4371337890625,0.0,3465.58056640625,0.9397518038749696,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023566722869873,0.4790317416191101,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.9074127674102784,0.3975616991519928,0.3777443170547485,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219435214996338,0.2928988933563232,0.2066126316785812,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835958003997803,0.2534881234169006,0.2424723953008651,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.7352535128593445,0.2077367603778839,0.9465277194976808,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.74322509765625,1.0,0.5077785849571228,0.4719785153865814,0.4719785153865814,1.0,1.0,-2.7041571140289307,0.9355599880218506,1.76859712600708,0.3269819617271423,0.9379616379737854,0.9379616379737854,0.0,115.82006072998048,109.0,37478.01171875,0.0,1658.665771484375,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912629783153534,1.0,0.0,0.0,3.8052663803100586,3.8052918910980233,9.661919193604265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6884765625,0.0,1712.9111328125,1895.4371337890625,0.0,3520.9931640625,0.9400737285614014,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023566722869873,0.4790317416191101,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.9074127674102784,0.3975616991519928,0.3777443170547485,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219435214996338,0.2928988933563232,0.2066126316785812,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835958003997803,0.2534881234169006,0.2424723953008651,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.7352535128593445,0.2077367603778839,0.9465277194976808,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.74322509765625,1.0,0.5077785849571228,0.4719785153865814,0.4719785153865814,1.0,1.0,-2.7041571140289307,0.9355599880218506,1.76859712600708,0.3269819617271423,0.9379616379737854,0.9379616379737854,0.0,115.82006072998048,109.0,37478.01171875,0.0,1658.665771484375,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912629783153534,1.0,0.0,0.0,3.8052663803100586,3.8052918910980233,9.661919193604265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.6884765625,0.0,1712.9111328125,1895.4371337890625,0.0,3520.9931640625,0.9400737285614014,1.0,0.0,3.0,1.0,0.0
