time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992847681045532,0.4757680892944336,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9102548360824584,0.3982617557048797,0.3783874213695526,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226327300071716,0.2916897535324096,0.2057570219039917,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847122550010681,0.2528222799301147,0.2418248504400253,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351162433624268,0.2061960995197296,0.9395116567611694,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9692077636719,297.2265014648437,284.5395812988281,1.0,0.5052040219306946,0.4721258282661438,0.4721258282661438,1.0,1.0,-2.690764904022217,0.9304202795028688,1.760344624519348,0.3247195780277252,0.930824875831604,0.930824875831604,0.0,114.41737365722656,112.0,38340.83984375,0.0,1632.925048828125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193668365478516,1.0,0.0,0.0,3.795193672180176,3.79521918296814,9.610836286810809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.68896484375,0.0,1703.0694580078125,1895.4371337890625,0.0,3583.314208984375,0.9379952549934388,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992847681045532,0.4757680892944336,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9102548360824584,0.3982617557048797,0.3783874213695526,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226327300071716,0.2916897535324096,0.2057570219039917,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847122550010681,0.2528222799301147,0.2418248504400253,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351162433624268,0.2061960995197296,0.9395116567611694,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9692077636719,297.2265014648437,284.5395812988281,1.0,0.5052040219306946,0.4721258282661438,0.4721258282661438,1.0,1.0,-2.690764904022217,0.9304202795028688,1.760344624519348,0.3247195780277252,0.930824875831604,0.930824875831604,0.0,114.41737365722656,112.0,38340.83984375,0.0,1632.925048828125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193668365478516,1.0,0.0,0.0,3.795193672180176,3.79521918296814,9.610836286810809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.68896484375,0.0,1703.0694580078125,1895.4371337890625,0.0,3583.314208984375,0.9379952549934388,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944532752037048,0.476620614528656,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9101862907409668,0.3988628089427948,0.3789883852005005,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.8210838437080383,0.2904053330421448,0.204885259270668,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7834908366203308,0.2520839869976043,0.2411574423313141,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732986569404602,0.2045689672231674,0.932392954826355,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652404785156,297.2095642089844,284.3437194824219,1.0,0.504108190536499,0.4722731113433838,0.4722731113433838,1.0,1.0,-2.6821038722991943,0.9272248148918152,1.7548789978027344,0.323373943567276,0.9211261868476868,0.9211261868476868,0.0,114.34913635253906,115.0,39220.3125,0.0,1620.235595703125,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926883578300476,1.0,0.0,0.0,3.774204254150391,3.7742297649383545,9.50482444750378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.75537109375,0.0,1680.3487548828125,1895.4371337890625,0.0,3652.54345703125,0.933472752571106,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944532752037048,0.476620614528656,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9101862907409668,0.3988628089427948,0.3789883852005005,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.8210838437080383,0.2904053330421448,0.204885259270668,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7834908366203308,0.2520839869976043,0.2411574423313141,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732986569404602,0.2045689672231674,0.932392954826355,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652404785156,297.2095642089844,284.3437194824219,1.0,0.504108190536499,0.4722731113433838,0.4722731113433838,1.0,1.0,-2.6821038722991943,0.9272248148918152,1.7548789978027344,0.323373943567276,0.9211261868476868,0.9211261868476868,0.0,114.34913635253906,115.0,39220.3125,0.0,1620.235595703125,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926883578300476,1.0,0.0,0.0,3.774204254150391,3.7742297649383545,9.50482444750378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.75537109375,0.0,1680.3487548828125,1895.4371337890625,0.0,3652.54345703125,0.933472752571106,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.591391384601593,0.4781527817249298,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.909386157989502,0.3991379141807556,0.3793017268180847,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040100097656,0.8197279572486877,0.2897478342056274,0.2044622302055359,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.205078125,0.7822725772857666,0.251697301864624,0.2408335357904434,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313908338546753,0.2037216126918792,0.928800642490387,284.2021789550781,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039690136909485,0.4723467528820038,0.4723467528820038,1.0,1.0,-2.679105758666992,0.9261627197265624,1.7529431581497192,0.3229461014270782,0.9147648811340332,0.9147648811340332,0.0,114.67583465576172,115.0,40062.5625,0.0,1617.4595947265625,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331907629966736,1.0,0.0,0.0,3.7596120834350586,3.759637117385864,9.431469152332284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.146484375,0.0,1664.3880615234375,1895.4371337890625,0.0,3710.35302734375,0.930272936820984,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878480076789856,0.4804708361625671,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.9079702496528624,0.3993532955646515,0.3795209228992462,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178778290748596,0.2890414297580719,0.2039832174777984,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805587649345398,0.2512677609920501,0.2404509633779525,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293590903282166,0.2028184980154037,0.9249147772789,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040283799171448,0.4722621142864227,0.4722621142864227,1.0,1.0,-2.6764490604400635,0.924950361251831,1.7514986991882324,0.3223008513450622,0.908961057662964,0.908961057662964,0.0,115.24005889892578,103.0,40097.26953125,0.0,1616.2579345703125,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346625804901124,1.0,0.0,0.0,3.741685390472412,3.7417104244232178,9.34174124722631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.5703125,0.0,1644.4906005859375,1895.4371337890625,0.0,3723.803466796875,0.9263840317726136,1.0,0.0,3.0,1.0,0.0
12136620,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.9990000128746032,0.5812205076217651,0.47381392121315,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.912927746772766,0.3996841311454773,0.3798030316829681,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.820127546787262,0.2875592112541199,0.2029219716787338,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832583785057068,0.2503343224525451,0.2395293265581131,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7303677201271057,0.2009124159812927,0.9162002801895142,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991703331470489,0.4720928966999054,0.4720928966999054,1.0,1.0,-2.6559555530548096,0.916342318058014,1.7396131753921509,0.3184960484504699,0.8942206501960754,0.8942206501960754,0.0,112.6505126953125,91.0,40772.40625,0.0,1575.586181640625,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423095703125,293.1499938964844,293.1499938964844,280.04998779296875,37246.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420155882835388,1.0,0.0,0.0,3.6964263916015625,3.696451187133789,9.11711481421662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.353515625,0.0,1594.87890625,1895.4371337890625,0.0,3790.755859375,0.91648131608963,1.0,0.0,3.0,1.0,0.0
12136680,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.9990000128746032,0.5812205076217651,0.47381392121315,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.912927746772766,0.3996841311454773,0.3798030316829681,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.820127546787262,0.2875592112541199,0.2029219716787338,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832583785057068,0.2503343224525451,0.2395293265581131,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7303677201271057,0.2009124159812927,0.9162002801895142,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991703331470489,0.4720928966999054,0.4720928966999054,1.0,1.0,-2.6559555530548096,0.916342318058014,1.7396131753921509,0.3184960484504699,0.8942206501960754,0.8942206501960754,0.0,112.6505126953125,91.0,40772.40625,0.0,1575.586181640625,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423095703125,293.1499938964844,293.1499938964844,280.04998779296875,37246.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420155882835388,1.0,0.0,0.0,3.6964263916015625,3.696451187133789,9.11711481421662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.353515625,0.0,1594.87890625,1895.4371337890625,0.0,3790.755859375,0.91648131608963,1.0,0.0,3.0,1.0,0.0
12136740,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797591209411621,0.4602909386157989,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9237359762191772,0.4009376168251037,0.3804414272308349,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267581462860107,0.2871780097484588,0.2022906690835952,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904547452926636,0.2502026259899139,0.2389886528253555,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353348731994629,0.1999166309833526,0.9098227620124816,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926789999008178,0.4719507098197937,0.4719507098197937,1.0,1.0,-2.6314034461975098,0.906172513961792,1.7252309322357178,0.3138130307197571,0.8864648342132568,0.8864648342132568,0.0,108.05489349365234,91.0,39507.32421875,0.0,1520.9188232421875,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925028383731842,1.0,0.0,0.0,3.657374382019043,3.657398462295532,8.925490533329139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8935546875,0.0,1550.5462646484375,1895.4371337890625,0.0,3635.489013671875,0.9077817797660828,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.9990000128746032,0.5799680948257446,0.4568461179733276,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9266862869262696,0.4012812376022339,0.380698561668396,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286490440368652,0.2872013747692108,0.2022590488195419,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.7924832105636597,0.2502570748329162,0.2389780580997467,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.736850917339325,0.1998158544301986,0.90904039144516,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.96246337890625,297.1771240234375,284.1405944824219,1.0,0.491266131401062,0.4719236493110657,0.4719236493110657,1.0,1.0,-2.626582622528076,0.9041772484779358,1.7224053144454956,0.3128952085971832,0.8848247528076172,0.8848247528076172,0.0,106.95217895507812,94.0,39430.45703125,0.0,1509.397216796875,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228728413581848,1.0,0.0,0.0,3.650071382522583,3.650095462799072,8.889881542017974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.84033203125,0.0,1542.4029541015625,1895.4371337890625,0.0,3615.64697265625,0.9061465859413148,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833092927932739,0.4436466097831726,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9394991397857666,0.4041904509067535,0.3830319344997406,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366329669952393,0.2880243957042694,0.2025547474622726,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011002540588379,0.2511854171752929,0.2395046055316925,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7431957125663757,0.1998505741357803,0.9073664546012878,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776916503906,297.1900939941406,284.3466186523437,1.0,0.4870026409626007,0.4721072912216186,0.4721072912216186,1.0,1.0,-2.612480640411377,0.8988472819328308,1.7136332988739014,0.310431569814682,0.8783832788467407,0.8783832788467407,0.0,102.93194580078124,97.0,38268.26171875,0.0,1472.391357421875,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011984467506408,1.0,0.0,0.0,3.609709024429321,3.609732866287232,8.694361213201773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50341796875,0.0,1496.6419677734375,1895.4371337890625,0.0,3414.7529296875,0.8970435857772827,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833092927932739,0.4436466097831726,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9394991397857666,0.4041904509067535,0.3830319344997406,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366329669952393,0.2880243957042694,0.2025547474622726,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011002540588379,0.2511854171752929,0.2395046055316925,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7431957125663757,0.1998505741357803,0.9073664546012878,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776916503906,297.1900939941406,284.3466186523437,1.0,0.4870026409626007,0.4721072912216186,0.4721072912216186,1.0,1.0,-2.612480640411377,0.8988472819328308,1.7136332988739014,0.310431569814682,0.8783832788467407,0.8783832788467407,0.0,102.93194580078124,97.0,38268.26171875,0.0,1472.391357421875,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011984467506408,1.0,0.0,0.0,3.609709024429321,3.609732866287232,8.694361213201773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50341796875,0.0,1496.6419677734375,1895.4371337890625,0.0,3414.7529296875,0.8970435857772827,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878235101699829,0.4348551332950592,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.9495691061019896,0.4078392684459686,0.3862194716930389,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430483937263489,0.2894962728023529,0.2034149914979934,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079949617385864,0.25272336602211,0.2407378554344177,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7485024929046631,0.2005975395441055,0.909597396850586,284.55987548828125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.5627136230469,1.0,0.4853072166442871,0.4722909331321716,0.4722909331321716,1.0,1.0,-2.610933780670166,0.8985843658447266,1.7123494148254397,0.3103918135166168,0.8748999238014221,0.8748999238014221,0.0,100.58423614501952,100.0,37289.203125,0.0,1459.87158203125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826395869255066,1.0,0.0,0.0,3.578704357147217,3.5787277221679688,8.545646892343939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3740234375,0.0,1461.193359375,1895.4371337890625,0.0,3241.3125,0.8899614810943604,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878235101699829,0.4348551332950592,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.9495691061019896,0.4078392684459686,0.3862194716930389,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430483937263489,0.2894962728023529,0.2034149914979934,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079949617385864,0.25272336602211,0.2407378554344177,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.7485024929046631,0.2005975395441055,0.909597396850586,284.55987548828125,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.5627136230469,1.0,0.4853072166442871,0.4722909331321716,0.4722909331321716,1.0,1.0,-2.610933780670166,0.8985843658447266,1.7123494148254397,0.3103918135166168,0.8748999238014221,0.8748999238014221,0.0,100.58423614501952,100.0,37289.203125,0.0,1459.87158203125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826395869255066,1.0,0.0,0.0,3.578704357147217,3.5787277221679688,8.545646892343939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3740234375,0.0,1461.193359375,1895.4371337890625,0.0,3241.3125,0.8899614810943604,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5902092456817627,0.4319204986095428,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.9535152912139891,0.4098291099071502,0.3879861235618591,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455809950828552,0.2903724610805511,0.203957512974739,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8106655478477478,0.2536331117153168,0.2415098398923874,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.7506428360939026,0.2011248022317886,0.9115593433380128,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.00640869140625,297.2168273925781,284.72296142578125,1.0,0.4852326512336731,0.4723827540874481,0.4723827540874481,1.0,1.0,-2.6134636402130127,0.8997835516929626,1.7136801481246948,0.3109830319881439,0.8747721910476685,0.8747721910476685,0.0,99.91497802734376,100.0,36452.71484375,0.0,1460.2763671875,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722530603408813,1.0,0.0,0.0,3.567178964614868,3.56720232963562,8.490692948726064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4970703125,0.0,1447.669677734375,1895.4371337890625,0.0,3143.944580078125,0.8873189091682434,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926915407180786,0.4296681582927704,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.9570199251174928,0.4119451642036438,0.3899284303188324,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478607535362244,0.2913563549518585,0.2046100795269012,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.813032329082489,0.2546436190605163,0.2424147427082061,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7525836229324341,0.2017476558685302,0.9141129851341248,284.7759704589844,284.95001220703125,299.5227966308594,288.7408752441406,298.0162658691406,297.2261962890625,284.7787780761719,1.0,0.4855957925319671,0.4723316133022308,0.4723316133022308,1.0,1.0,-2.618027925491333,0.9015486836433412,1.7164791822433472,0.3116911649703979,0.8743057250976562,0.8743057250976562,0.0,99.49454498291016,118.0,36402.37109375,0.0,1464.5181884765625,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673666715621948,1.0,0.0,0.0,3.5591280460357666,3.5591511726379395,8.45240890612331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.78271484375,0.0,1438.04052734375,1895.4371337890625,0.0,3098.107421875,0.885382354259491,1.0,0.0,3.0,1.0,0.0
12137220,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958077907562256,0.4407604932785034,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9519581198692322,0.416419118642807,0.3941518664360046,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430062532424927,0.2935245931148529,0.2061448991298675,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085921406745911,0.2568655014038086,0.2445482015609741,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481777667999268,0.2031619101762771,0.9206961989402772,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929245412349701,0.472229391336441,0.472229391336441,1.0,1.0,-2.648720979690552,0.9137630462646484,1.7349580526351929,0.3167183399200439,0.8768011927604675,0.8768011927604675,0.0,103.40118408203124,136.0,35783.0625,0.0,1523.7686767578125,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545130491256714,1.0,0.0,0.0,3.5522682666778564,3.5522913932800293,8.419858659181045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59130859375,0.0,1428.2615966796875,1895.4371337890625,0.0,2977.5576171875,0.8836075663566589,1.0,0.0,3.0,1.0,0.0
12137280,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5958077907562256,0.4407604932785034,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9519581198692322,0.416419118642807,0.3941518664360046,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430062532424927,0.2935245931148529,0.2061448991298675,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085921406745911,0.2568655014038086,0.2445482015609741,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481777667999268,0.2031619101762771,0.9206961989402772,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929245412349701,0.472229391336441,0.472229391336441,1.0,1.0,-2.648720979690552,0.9137630462646484,1.7349580526351929,0.3167183399200439,0.8768011927604675,0.8768011927604675,0.0,103.40118408203124,136.0,35783.0625,0.0,1523.7686767578125,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545130491256714,1.0,0.0,0.0,3.5522682666778564,3.5522913932800293,8.419858659181045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59130859375,0.0,1428.2615966796875,1895.4371337890625,0.0,2977.5576171875,0.8836075663566589,1.0,0.0,3.0,1.0,0.0
12137340,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942913293838501,0.4641984403133392,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.937772274017334,0.4212686121463775,0.3988600075244903,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317409157752991,0.2959982454776764,0.207991674542427,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972254753112793,0.2593633234500885,0.2470817565917968,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381254434585571,0.2047614753246307,0.9288282990455629,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050647258758545,0.4721271693706512,0.4721271693706512,1.0,1.0,-2.697564125061035,0.9332619905471802,1.764302134513855,0.3251542747020721,0.8828118443489075,0.8828118443489075,0.0,111.39310455322266,154.0,35553.87890625,0.0,1628.8203125,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450481295585632,1.0,0.0,0.0,3.5596790313720703,3.559702157974243,8.45502654556185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0439453125,0.0,1433.3304443359375,1895.4371337890625,0.0,2888.914306640625,0.8849822878837585,1.0,0.0,3.0,1.0,0.0
12137400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942913293838501,0.4641984403133392,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.937772274017334,0.4212686121463775,0.3988600075244903,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317409157752991,0.2959982454776764,0.207991674542427,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972254753112793,0.2593633234500885,0.2470817565917968,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381254434585571,0.2047614753246307,0.9288282990455629,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050647258758545,0.4721271693706512,0.4721271693706512,1.0,1.0,-2.697564125061035,0.9332619905471802,1.764302134513855,0.3251542747020721,0.8828118443489075,0.8828118443489075,0.0,111.39310455322266,154.0,35553.87890625,0.0,1628.8203125,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450481295585632,1.0,0.0,0.0,3.5596790313720703,3.559702157974243,8.45502654556185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0439453125,0.0,1433.3304443359375,1895.4371337890625,0.0,2888.914306640625,0.8849822878837585,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.588265597820282,0.4955240488052368,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099792480469,0.9188439846038818,0.4264382123947143,0.4039889574050903,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175484538078308,0.2987312078475952,0.2101058810949325,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826641798019409,0.2620919048786163,0.2499489784240722,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725579023361206,0.206444576382637,0.9379687905311584,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.07879638671875,297.2821350097656,285.5142822265625,1.0,0.5205504298210144,0.4710774421691894,0.4710774421691894,1.0,1.0,-2.7583329677581787,0.9557066559791564,1.802626371383667,0.333932101726532,0.8922751545906067,0.8922751545906067,0.0,122.47395324707033,157.0,35452.12109375,0.0,1769.834716796875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391648530960083,1.0,0.0,0.0,3.581545829772949,3.581568956375122,8.559222237636277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63525390625,0.0,1453.8424072265625,1895.4371337890625,0.0,2833.913330078125,0.8895822167396545,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.588265597820282,0.4955240488052368,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099792480469,0.9188439846038818,0.4264382123947143,0.4039889574050903,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175484538078308,0.2987312078475952,0.2101058810949325,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826641798019409,0.2620919048786163,0.2499489784240722,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.725579023361206,0.206444576382637,0.9379687905311584,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.07879638671875,297.2821350097656,285.5142822265625,1.0,0.5205504298210144,0.4710774421691894,0.4710774421691894,1.0,1.0,-2.7583329677581787,0.9557066559791564,1.802626371383667,0.333932101726532,0.8922751545906067,0.8922751545906067,0.0,122.47395324707033,157.0,35452.12109375,0.0,1769.834716796875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391648530960083,1.0,0.0,0.0,3.581545829772949,3.581568956375122,8.559222237636277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63525390625,0.0,1453.8424072265625,1895.4371337890625,0.0,2833.913330078125,0.8895822167396545,1.0,0.0,3.0,1.0,0.0
12137580,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803816914558411,0.519527018070221,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7502136230469,0.9070764780044556,0.4317876398563385,0.4092604219913482,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078186511993408,0.3016027808189392,0.2122929096221923,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773252546787262,0.2649442553520202,0.2528965771198272,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.716927170753479,0.2080419361591339,0.9465887546539308,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.2977294921875,285.7533569335937,1.0,0.5328304767608643,0.4700276851654053,0.4700276851654053,1.0,1.0,-2.8100597858428955,0.9743254780769348,1.835734248161316,0.3412306904792785,0.9048722982406616,0.9048722982406616,0.0,131.59719848632812,160.0,35233.0703125,0.0,1892.9488525390625,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354381322860718,1.0,0.0,0.0,3.616727590560913,3.616751194000244,8.728204079488933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.40625,0.0,1489.3218994140625,1895.4371337890625,0.0,2799.125,0.8971907496452332,1.0,0.0,3.0,1.0,0.0
12137640,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803816914558411,0.519527018070221,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7502136230469,0.9070764780044556,0.4317876398563385,0.4092604219913482,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078186511993408,0.3016027808189392,0.2122929096221923,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.773252546787262,0.2649442553520202,0.2528965771198272,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.716927170753479,0.2080419361591339,0.9465887546539308,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.2977294921875,285.7533569335937,1.0,0.5328304767608643,0.4700276851654053,0.4700276851654053,1.0,1.0,-2.8100597858428955,0.9743254780769348,1.835734248161316,0.3412306904792785,0.9048722982406616,0.9048722982406616,0.0,131.59719848632812,160.0,35233.0703125,0.0,1892.9488525390625,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354381322860718,1.0,0.0,0.0,3.616727590560913,3.616751194000244,8.728204079488933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.40625,0.0,1489.3218994140625,1895.4371337890625,0.0,2799.125,0.8971907496452332,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.99326092004776,0.5762904286384583,0.5206001400947571,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.899652361869812,0.4339689612388611,0.4117980897426605,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.800996720790863,0.3026188611984253,0.2133292704820633,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7670139074325562,0.26604825258255,0.2543277144432068,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108917236328125,0.2085192799568176,0.9504994750022888,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.3012390136719,285.62359619140625,1.0,0.5376527309417725,0.4695028364658355,0.4695028364658355,1.0,1.0,-2.822162628173828,0.9780676364898682,1.84409499168396,0.3426704406738281,0.9083239436149596,0.9083239436149596,0.0,136.96827697753906,160.0,36195.92578125,0.0,1937.873291015625,1.0,281.8991394042969,284.29791259765625,292.04254150390625,294.4093322753906,293.1499938964844,293.1499938964844,281.8500061035156,35048.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491116166114807,1.0,0.0,0.0,3.635012149810791,3.635035753250122,8.816678587209026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.546875,0.0,1509.4696044921875,1895.4371337890625,0.0,2926.95068359375,0.9012321829795836,1.0,0.0,3.0,1.0,0.0
12137760,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9834092855453492,0.5729307532310486,0.5174298286437988,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8916894197463989,0.4355832040309906,0.4137448370456695,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934743165969849,0.3031385540962219,0.2139906734228134,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602887153625488,0.2667474448680877,0.2553596496582031,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7039048075675964,0.2086309939622879,0.952702820301056,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414311289787292,0.4687002897262573,0.4687002897262573,1.0,1.0,-2.82532286643982,0.9777170419692992,1.84760582447052,0.3417611718177795,0.9119916558265686,0.9119916558265686,0.0,142.45126342773438,163.0,36367.10546875,0.0,1969.3822021484373,1.0,281.85797119140625,284.24200439453125,292.0703125,294.43023681640625,293.1499938964844,293.1499938964844,281.54998779296875,35092.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591489195823669,1.0,0.0,0.0,3.651402235031128,3.651426076889038,8.896365670807427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.236328125,0.0,1527.93994140625,1895.4371337890625,0.0,3021.023193359375,0.9049557447433472,1.0,0.0,3.0,1.0,0.0
12137820,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966039776802063,0.5671246647834778,0.5124074816703796,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37744140625,0.879345715045929,0.4378355145454407,0.4165094792842865,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814018726348877,0.3033088743686676,0.214566171169281,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497988939285278,0.2673852741718292,0.2565497457981109,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923398971557617,0.2081994414329528,0.9534151554107666,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000671386719,297.2886962890625,285.37554931640625,1.0,0.5469854474067688,0.4670951962471008,0.4670951962471008,1.0,1.0,-2.8255956172943115,0.9745243191719056,1.8510712385177608,0.3386330902576446,0.9160212278366088,0.9160212278366088,0.0,151.4522705078125,166.0,37341.75390625,0.0,2013.199951171875,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.555419921875,293.1499938964844,293.1499938964844,281.25,35279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800156712532043,1.0,0.0,0.0,3.678917407989502,3.678941488265991,9.030948717736464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6103515625,0.0,1560.14306640625,1895.4371337890625,0.0,3216.7275390625,0.9112392663955688,1.0,0.0,3.0,1.0,0.0
12137880,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966039776802063,0.5671246647834778,0.5124074816703796,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37744140625,0.879345715045929,0.4378355145454407,0.4165094792842865,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814018726348877,0.3033088743686676,0.214566171169281,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497988939285278,0.2673852741718292,0.2565497457981109,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923398971557617,0.2081994414329528,0.9534151554107666,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000671386719,297.2886962890625,285.37554931640625,1.0,0.5469854474067688,0.4670951962471008,0.4670951962471008,1.0,1.0,-2.8255956172943115,0.9745243191719056,1.8510712385177608,0.3386330902576446,0.9160212278366088,0.9160212278366088,0.0,151.4522705078125,166.0,37341.75390625,0.0,2013.199951171875,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.555419921875,293.1499938964844,293.1499938964844,281.25,35279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800156712532043,1.0,0.0,0.0,3.678917407989502,3.678941488265991,9.030948717736464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6103515625,0.0,1560.14306640625,1895.4371337890625,0.0,3216.7275390625,0.9112392663955688,1.0,0.0,3.0,1.0,0.0
12137940,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520299434661864,0.5618695020675659,0.5080193281173706,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17987060546875,0.8707832098007202,0.439223051071167,0.418231189250946,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.772652268409729,0.3028505742549896,0.2145446836948394,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423532009124756,0.2673888504505157,0.2569505870342254,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836607456207275,0.2072968780994415,0.9511800408363342,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776428222656,1.0,0.5503333210945129,0.4656185209751129,0.4656185209751129,1.0,1.0,-2.8201653957366943,0.969312071800232,1.850853443145752,0.334719181060791,0.9171875715255736,0.9171875715255736,0.0,158.04017639160156,166.0,38364.30078125,0.0,2036.0845947265625,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.6460876464844,293.1499938964844,293.1499938964844,281.25,35499.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941199779510498,1.0,0.0,0.0,3.6965177059173584,3.6965420246124254,9.117565014093998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.73046875,0.0,1581.745361328125,1895.4371337890625,0.0,3348.715087890625,0.9153275489807128,1.0,0.0,3.0,1.0,0.0
12138000,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508817195892334,0.5614405274391174,0.5076296329498291,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.8701299428939819,0.4393408596515655,0.4183547496795654,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.771969735622406,0.3028068244457245,0.2145253270864486,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.741775393486023,0.2673816978931427,0.256962388753891,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829708218574524,0.2072106450796127,0.95088791847229,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741943359375,1.0,0.5505626797676086,0.4654901027679443,0.4654901027679443,1.0,1.0,-2.8194854259490967,0.968776285648346,1.8507091999053955,0.3343368768692016,0.9173789024353028,0.9173789024353028,0.0,158.55291748046875,169.0,38372.47265625,0.0,2037.4423828125,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35510.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894369900226593,1.0,0.0,0.0,3.697798490524292,3.69782280921936,9.123883728534564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.16845703125,0.0,1583.2908935546875,1895.4371337890625,0.0,3351.04931640625,0.9156254529953004,1.0,0.0,3.0,1.0,0.0
12138060,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.93753844499588,0.5556398630142212,0.5027332901954651,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.8630331158638,0.4404488205909729,0.419720709323883,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764386773109436,0.3019567728042602,0.2141657471656799,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353652119636536,0.2670200169086456,0.2569376528263092,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751587390899658,0.2059061974287033,0.946505606174469,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.552828848361969,0.4650498628616333,0.4650498628616333,1.0,1.0,-2.809516668319702,0.9638197422027588,1.845697045326233,0.331666499376297,0.9160862565040588,0.9160862565040588,0.0,164.28219604492188,172.0,39375.6875,0.0,2048.682861328125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053559303283693,1.0,0.0,0.0,3.707240343093872,3.707264661788941,9.170536827696196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.8056640625,0.0,1596.010009765625,1895.4371337890625,0.0,3453.45654296875,0.9179121851921082,1.0,0.0,3.0,1.0,0.0
