time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138120,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.93753844499588,0.5556398630142212,0.5027332901954651,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.8630331158638,0.4404488205909729,0.419720709323883,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764386773109436,0.3019567728042602,0.2141657471656799,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7353652119636536,0.2670200169086456,0.2569376528263092,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751587390899658,0.2059061974287033,0.946505606174469,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.552828848361969,0.4650498628616333,0.4650498628616333,1.0,1.0,-2.809516668319702,0.9638197422027588,1.845697045326233,0.331666499376297,0.9160862565040588,0.9160862565040588,0.0,164.28219604492188,172.0,39375.6875,0.0,2048.682861328125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053559303283693,1.0,0.0,0.0,3.707240343093872,3.707264661788941,9.170536827696196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.8056640625,0.0,1596.010009765625,1895.4371337890625,0.0,3453.45654296875,0.9179121851921082,1.0,0.0,3.0,1.0,0.0
12138180,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.925607442855835,0.5496780276298523,0.4976651966571808,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.8572648167610168,0.4412754774093628,0.4207693636417389,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579927444458008,0.3008752465248108,0.2136054784059524,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299343943595886,0.2664205133914947,0.256633460521698,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683700680732727,0.2043948620557785,0.940942406654358,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542285442352295,0.4646095931529999,0.4646095931529999,1.0,1.0,-2.796963214874268,0.9579163789749146,1.839046835899353,0.3286114037036896,0.9121179580688475,0.9121179580688475,0.0,169.09059143066406,175.0,40309.234375,0.0,2051.218994140625,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133544921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147722721099854,1.0,0.0,0.0,3.706564664840698,3.7065892219543457,9.16719443466718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.896484375,0.0,1597.31298828125,1895.4371337890625,0.0,3540.838134765625,0.9179429411888124,1.0,0.0,3.0,1.0,0.0
12138240,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.925607442855835,0.5496780276298523,0.4976651966571808,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.8572648167610168,0.4412754774093628,0.4207693636417389,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579927444458008,0.3008752465248108,0.2136054784059524,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299343943595886,0.2664205133914947,0.256633460521698,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683700680732727,0.2043948620557785,0.940942406654358,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542285442352295,0.4646095931529999,0.4646095931529999,1.0,1.0,-2.796963214874268,0.9579163789749146,1.839046835899353,0.3286114037036896,0.9121179580688475,0.9121179580688475,0.0,169.09059143066406,175.0,40309.234375,0.0,2051.218994140625,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133544921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147722721099854,1.0,0.0,0.0,3.706564664840698,3.7065892219543457,9.16719443466718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.896484375,0.0,1597.31298828125,1895.4371337890625,0.0,3540.838134765625,0.9179429411888124,1.0,0.0,3.0,1.0,0.0
12138300,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920223832130432,0.5466658473014832,0.495143175125122,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.8547988533973694,0.4416185915470123,0.4212383925914764,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551789879798889,0.3002813458442688,0.2132916152477264,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275217771530151,0.2660646438598633,0.2564267516136169,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653150916099548,0.2035932540893554,0.9379231333732604,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547087788581848,0.4643894731998443,0.4643894731998443,1.0,1.0,-2.7902424335479736,0.9547899961471558,1.8354524374008176,0.3270004093647003,0.9085702300071716,0.9085702300071716,0.0,171.2117156982422,175.0,41160.37109375,0.0,2050.398193359375,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574890136719,293.1499938964844,293.1499938964844,280.3500061035156,36195.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214645624160768,1.0,0.0,0.0,3.702402353286743,3.702426910400391,9.146618253907944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.734375,0.0,1593.73583984375,1895.4371337890625,0.0,3602.668212890625,0.9170809984207152,1.0,0.0,3.0,1.0,0.0
12138360,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148714542388916,0.543576180934906,0.492447018623352,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.8523209095001221,0.441877156496048,0.4215751886367798,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523555159568787,0.2996192276477813,0.212900310754776,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250767350196838,0.2656463980674743,0.2561313509941101,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622555255889893,0.2027377039194107,0.9345678091049194,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.0730285644531,297.2178649902344,284.57452392578125,1.0,0.5550499558448792,0.4642629027366638,0.4642629027366638,1.0,1.0,-2.782550096511841,0.9514576196670532,1.831092357635498,0.3254036605358124,0.9054983854293824,0.9054983854293824,0.0,173.29736328125,178.0,41177.6796875,0.0,2047.82763671875,1.0,280.35772705078125,283.0240478515625,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232935309410096,1.0,0.0,0.0,3.695137023925781,3.6951613426208496,9.110754604080284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.0048828125,0.0,1586.4652099609375,1895.4371337890625,0.0,3619.521484375,0.91557776927948,1.0,0.0,3.0,1.0,0.0
12138420,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.905308723449707,0.5373637676239014,0.4871086776256561,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8478963971138,0.4422878921031952,0.42218017578125,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472096085548401,0.2982223927974701,0.2120814621448516,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205345034599304,0.2647351920604706,0.2554782032966614,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566036343574524,0.2009732723236084,0.9276078343391418,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667724609375,297.200439453125,284.3777160644531,1.0,0.5554794073104858,0.4640097618103027,0.4640097618103027,1.0,1.0,-2.76672911643982,0.9446465969085692,1.82208251953125,0.3221456706523895,0.8962714672088623,0.8962714672088623,0.0,177.1143035888672,166.0,42020.5546875,0.0,2040.31689453125,1.0,280.0579528808594,282.7955322265625,292.2515563964844,294.9869079589844,293.1499938964844,293.1499938964844,280.3500061035156,36640.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311641454696656,1.0,0.0,0.0,3.6721982955932617,3.672222852706909,8.997991471915157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.32275390625,0.0,1562.82470703125,1895.4371337890625,0.0,3691.807373046875,0.910654842853546,1.0,0.0,3.0,1.0,0.0
12138480,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.905308723449707,0.5373637676239014,0.4871086776256561,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8478963971138,0.4422878921031952,0.42218017578125,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472096085548401,0.2982223927974701,0.2120814621448516,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205345034599304,0.2647351920604706,0.2554782032966614,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566036343574524,0.2009732723236084,0.9276078343391418,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667724609375,297.200439453125,284.3777160644531,1.0,0.5554794073104858,0.4640097618103027,0.4640097618103027,1.0,1.0,-2.76672911643982,0.9446465969085692,1.82208251953125,0.3221456706523895,0.8962714672088623,0.8962714672088623,0.0,177.1143035888672,166.0,42020.5546875,0.0,2040.31689453125,1.0,280.0579528808594,282.7955322265625,292.2515563964844,294.9869079589844,293.1499938964844,293.1499938964844,280.3500061035156,36640.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311641454696656,1.0,0.0,0.0,3.6721982955932617,3.672222852706909,8.997991471915157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.32275390625,0.0,1562.82470703125,1895.4371337890625,0.0,3691.807373046875,0.910654842853546,1.0,0.0,3.0,1.0,0.0
12138540,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064499139785768,0.5335907340049744,0.4829238057136535,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558166503906,0.8519466519355774,0.4441011250019073,0.4232945442199707,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495089173316956,0.2980056405067444,0.2115467935800552,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228997349739075,0.2647415697574615,0.2550450563430786,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578037738800049,0.2000012993812561,0.921333909034729,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514518618583679,0.4637566208839416,0.4637566208839416,1.0,1.0,-2.754326105117798,0.9392092227935792,1.8151168823242188,0.3193534910678863,0.8924151062965393,0.8924151062965393,0.0,173.6051788330078,154.0,40840.74609375,0.0,2003.927978515625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143455624580384,1.0,0.0,0.0,3.6497645378112793,3.649788618087769,8.888387696970312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.47900390625,0.0,1537.2415771484375,1895.4371337890625,0.0,3536.886962890625,0.905634105205536,1.0,0.0,3.0,1.0,0.0
12138600,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064499139785768,0.5335907340049744,0.4829238057136535,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558166503906,0.8519466519355774,0.4441011250019073,0.4232945442199707,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495089173316956,0.2980056405067444,0.2115467935800552,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228997349739075,0.2647415697574615,0.2550450563430786,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578037738800049,0.2000012993812561,0.921333909034729,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514518618583679,0.4637566208839416,0.4637566208839416,1.0,1.0,-2.754326105117798,0.9392092227935792,1.8151168823242188,0.3193534910678863,0.8924151062965393,0.8924151062965393,0.0,173.6051788330078,154.0,40840.74609375,0.0,2003.927978515625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143455624580384,1.0,0.0,0.0,3.6497645378112793,3.649788618087769,8.888387696970312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.47900390625,0.0,1537.2415771484375,1895.4371337890625,0.0,3536.886962890625,0.905634105205536,1.0,0.0,3.0,1.0,0.0
12138660,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916697323322296,0.5316892266273499,0.4806015491485595,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.8633917570114136,0.4473331868648529,0.4257221519947052,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583911418914795,0.2990435659885406,0.2118404954671859,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776280403137,0.2658234238624573,0.2555123269557953,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652092933654785,0.200089618563652,0.9190810918807985,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458716154098511,0.46363365650177,0.46363365650177,1.0,1.0,-2.7526512145996094,0.9382951259613036,1.8143562078475952,0.318690687417984,0.8915094137191772,0.8915094137191772,0.0,165.15391540527344,142.0,39821.3671875,0.0,1961.604248046875,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964765071868896,1.0,0.0,0.0,3.634509563446045,3.634533643722534,8.814241141408274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.22216796875,0.0,1518.8984375,1895.4371337890625,0.0,3370.718505859375,0.9021052718162536,1.0,0.0,3.0,1.0,0.0
12138720,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.916697323322296,0.5316892266273499,0.4806015491485595,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.8633917570114136,0.4473331868648529,0.4257221519947052,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583911418914795,0.2990435659885406,0.2118404954671859,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776280403137,0.2658234238624573,0.2555123269557953,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652092933654785,0.200089618563652,0.9190810918807985,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458716154098511,0.46363365650177,0.46363365650177,1.0,1.0,-2.7526512145996094,0.9382951259613036,1.8143562078475952,0.318690687417984,0.8915094137191772,0.8915094137191772,0.0,165.15391540527344,142.0,39821.3671875,0.0,1961.604248046875,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964765071868896,1.0,0.0,0.0,3.634509563446045,3.634533643722534,8.814241141408274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.22216796875,0.0,1518.8984375,1895.4371337890625,0.0,3370.718505859375,0.9021052718162536,1.0,0.0,3.0,1.0,0.0
12138780,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933257818222046,0.5306268334388733,0.4790891110897064,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8800117373466492,0.4513210952281952,0.4288847148418426,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718701362609863,0.3007684051990509,0.2126206010580063,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434160709381104,0.2675510346889496,0.256577730178833,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770182251930237,0.2008700966835022,0.9198513627052308,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397151112556458,0.463510662317276,0.463510662317276,1.0,1.0,-2.75777268409729,0.940088391304016,1.817684292793274,0.3192438185214996,0.8933839201927185,0.8933839201927185,0.0,154.48031616210938,130.0,38904.69140625,0.0,1919.517333984375,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819408416748047,1.0,0.0,0.0,3.628662347793579,3.628686189651489,8.785902991803596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61865234375,0.0,1510.565673828125,1895.4371337890625,0.0,3234.766357421875,0.9006272554397583,1.0,0.0,3.0,1.0,0.0
12138840,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.933257818222046,0.5306268334388733,0.4790891110897064,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8800117373466492,0.4513210952281952,0.4288847148418426,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718701362609863,0.3007684051990509,0.2126206010580063,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434160709381104,0.2675510346889496,0.256577730178833,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770182251930237,0.2008700966835022,0.9198513627052308,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397151112556458,0.463510662317276,0.463510662317276,1.0,1.0,-2.75777268409729,0.940088391304016,1.817684292793274,0.3192438185214996,0.8933839201927185,0.8933839201927185,0.0,154.48031616210938,130.0,38904.69140625,0.0,1919.517333984375,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819408416748047,1.0,0.0,0.0,3.628662347793579,3.628686189651489,8.785902991803596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61865234375,0.0,1510.565673828125,1895.4371337890625,0.0,3234.766357421875,0.9006272554397583,1.0,0.0,3.0,1.0,0.0
12138900,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431474208831788,0.5302769541740417,0.4784530997276306,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.8899235129356384,0.4534812569618225,0.43060302734375,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800415754318237,0.3017820417881012,0.2131054848432541,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508609294891357,0.2685657143592834,0.2572415769100189,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842690706253052,0.2014275789260864,0.9209626317024232,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365630984306335,0.4634491503238678,0.4634491503238678,1.0,1.0,-2.7617876529693604,0.9415616393089294,1.820225954055786,0.3197810053825378,0.8958956003189087,0.8958956003189087,0.0,148.76361083984375,130.0,38070.51953125,0.0,1898.8900146484373,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734006881713867,1.0,0.0,0.0,3.629470109939575,3.629493951797485,8.789815524323785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.2041015625,0.0,1510.3243408203125,1895.4371337890625,0.0,3154.708251953125,0.9007378816604614,1.0,0.0,3.0,1.0,0.0
12138960,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541411399841307,0.5300888419151306,0.4780496656894684,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.90114825963974,0.4557715654373169,0.4324887990951538,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894063591957092,0.3029113709926605,0.2136944681406021,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594916224479675,0.2696893811225891,0.258029967546463,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925970315933228,0.2020993381738662,0.9226475358009338,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334330797195435,0.4632025063037872,0.4632025063037872,1.0,1.0,-2.767247438430786,0.9432535171508788,1.8239938020706177,0.3202097415924072,0.8980007767677307,0.8980007767677307,0.0,142.80364990234375,118.0,38055.48828125,0.0,1879.2978515625,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702001571655273,1.0,0.0,0.0,3.633342027664185,3.633365869522095,8.808578968455549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.5947265625,0.0,1513.6226806640625,1895.4371337890625,0.0,3124.688232421875,0.9014776945114136,1.0,0.0,3.0,1.0,0.0
12139020,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772101044654846,0.5299563407897949,0.4773705601692199,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.375,0.9291789531707764,0.460552304983139,0.4364049732685089,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108872175216675,0.3053492605686188,0.2149740010499954,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800198197364807,0.2721158862113952,0.2597553133964538,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117263674736023,0.2036383152008056,0.926856815814972,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272262692451477,0.4627092182636261,0.4627092182636261,1.0,1.0,-2.7798047065734863,0.9472306370735168,1.8325741291046145,0.3213042616844177,0.9053208231925964,0.9053208231925964,0.0,130.6793212890625,106.0,37252.55859375,0.0,1841.4244384765625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601140975952148,1.0,0.0,0.0,3.648763418197632,3.648787260055542,8.883512236934621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8740234375,0.0,1528.5479736328125,1895.4371337890625,0.0,3030.074951171875,0.9047271609306335,1.0,0.0,3.0,1.0,0.0
12139080,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772101044654846,0.5299563407897949,0.4773705601692199,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.375,0.9291789531707764,0.460552304983139,0.4364049732685089,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108872175216675,0.3053492605686188,0.2149740010499954,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800198197364807,0.2721158862113952,0.2597553133964538,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117263674736023,0.2036383152008056,0.926856815814972,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272262692451477,0.4627092182636261,0.4627092182636261,1.0,1.0,-2.7798047065734863,0.9472306370735168,1.8325741291046145,0.3213042616844177,0.9053208231925964,0.9053208231925964,0.0,130.6793212890625,106.0,37252.55859375,0.0,1841.4244384765625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601140975952148,1.0,0.0,0.0,3.648763418197632,3.648787260055542,8.883512236934621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8740234375,0.0,1528.5479736328125,1895.4371337890625,0.0,3030.074951171875,0.9047271609306335,1.0,0.0,3.0,1.0,0.0
12139140,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.997498631477356,0.5276924967765808,0.4755651354789734,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.9597017168998718,0.4640088677406311,0.4396399557590484,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323680758476257,0.3067384660243988,0.2158703804016113,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.802844762802124,0.2737403810024261,0.2611160278320312,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305085062980652,0.2045593708753585,0.9299365282058716,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208300948143005,0.4622159302234649,0.4622159302234649,1.0,1.0,-2.7879459857940674,0.9494317173957824,1.8385143280029297,0.3217777013778686,0.907465636730194,0.907465636730194,0.0,119.26766967773438,109.0,38413.55078125,0.0,1799.7860107421875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780756592750549,1.0,0.0,0.0,3.663195133209229,3.6632192134857178,8.953923611443315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.494140625,0.0,1545.1441650390625,1895.4371337890625,0.0,3198.544189453125,0.9079720377922058,1.0,0.0,3.0,1.0,0.0
12139200,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.997498631477356,0.5276924967765808,0.4755651354789734,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.9597017168998718,0.4640088677406311,0.4396399557590484,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323680758476257,0.3067384660243988,0.2158703804016113,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.802844762802124,0.2737403810024261,0.2611160278320312,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305085062980652,0.2045593708753585,0.9299365282058716,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208300948143005,0.4622159302234649,0.4622159302234649,1.0,1.0,-2.7879459857940674,0.9494317173957824,1.8385143280029297,0.3217777013778686,0.907465636730194,0.907465636730194,0.0,119.26766967773438,109.0,38413.55078125,0.0,1799.7860107421875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780756592750549,1.0,0.0,0.0,3.663195133209229,3.6632192134857178,8.953923611443315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.494140625,0.0,1545.1441650390625,1895.4371337890625,0.0,3198.544189453125,0.9079720377922058,1.0,0.0,3.0,1.0,0.0
12139260,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9987011551856996,0.5220991373062134,0.470975399017334,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.9649797677993774,0.4639104604721069,0.4401766657829284,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8350803852081299,0.3047787547111511,0.214944526553154,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8058939576148987,0.2720993459224701,0.2601654231548309,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7319740056991577,0.202203944325447,0.922316312789917,285.0002136230469,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9984130859375,1.0,0.5172522664070129,0.4615490138530731,0.4615490138530731,1.0,1.0,-2.771543025970459,0.9415487051010132,1.8299943208694456,0.3177302181720733,0.90647155046463,0.90647155046463,0.0,116.68927764892578,112.0,39277.19140625,0.0,1762.666015625,1.0,280.9580993652344,283.5191345214844,292.435302734375,295.0137023925781,293.1499938964844,293.1499938964844,280.6499938964844,35825.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964141011238098,1.0,0.0,0.0,3.6705379486083984,3.670562267303467,8.989856041807798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.365234375,0.0,1554.8223876953125,1895.4371337890625,0.0,3370.1357421875,0.9097341895103456,1.0,0.0,3.0,1.0,0.0
12139320,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9987011551856996,0.5220991373062134,0.470975399017334,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.9649797677993774,0.4639104604721069,0.4401766657829284,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8350803852081299,0.3047787547111511,0.214944526553154,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8058939576148987,0.2720993459224701,0.2601654231548309,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7319740056991577,0.202203944325447,0.922316312789917,285.0002136230469,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.9984130859375,1.0,0.5172522664070129,0.4615490138530731,0.4615490138530731,1.0,1.0,-2.771543025970459,0.9415487051010132,1.8299943208694456,0.3177302181720733,0.90647155046463,0.90647155046463,0.0,116.68927764892578,112.0,39277.19140625,0.0,1762.666015625,1.0,280.9580993652344,283.5191345214844,292.435302734375,295.0137023925781,293.1499938964844,293.1499938964844,280.6499938964844,35825.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964141011238098,1.0,0.0,0.0,3.6705379486083984,3.670562267303467,8.989856041807798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.365234375,0.0,1554.8223876953125,1895.4371337890625,0.0,3370.1357421875,0.9097341895103456,1.0,0.0,3.0,1.0,0.0
12139380,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939988255500792,0.5160955190658569,0.4658689498901367,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.9622873663902284,0.4639389216899872,0.4402399957180023,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314985036849976,0.3030965626239776,0.2137756198644638,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022083044052124,0.2706993818283081,0.2588521540164947,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277300357818604,0.2000313103199005,0.9126570820808412,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148481130599976,0.4608820974826813,0.4608820974826813,1.0,1.0,-2.7510247230529785,0.9320539832115172,1.818970799446106,0.3127349019050598,0.9026234745979308,0.9026234745979308,0.0,117.06057739257812,115.0,40057.58203125,0.0,1733.485595703125,1.0,280.6580810546875,283.2716979980469,292.4188842773437,295.05078125,293.1499938964844,293.1499938964844,280.3500061035156,36076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092821478843688,1.0,0.0,0.0,3.668516397476196,3.6685404777526855,8.979955623544811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.96533203125,0.0,1554.4410400390625,1895.4371337890625,0.0,3489.9404296875,0.9094489812850952,1.0,0.0,3.0,1.0,0.0
12139440,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9939988255500792,0.5160955190658569,0.4658689498901367,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.9622873663902284,0.4639389216899872,0.4402399957180023,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314985036849976,0.3030965626239776,0.2137756198644638,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022083044052124,0.2706993818283081,0.2588521540164947,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277300357818604,0.2000313103199005,0.9126570820808412,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.5148481130599976,0.4608820974826813,0.4608820974826813,1.0,1.0,-2.7510247230529785,0.9320539832115172,1.818970799446106,0.3127349019050598,0.9026234745979308,0.9026234745979308,0.0,117.06057739257812,115.0,40057.58203125,0.0,1733.485595703125,1.0,280.6580810546875,283.2716979980469,292.4188842773437,295.05078125,293.1499938964844,293.1499938964844,280.3500061035156,36076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092821478843688,1.0,0.0,0.0,3.668516397476196,3.6685404777526855,8.979955623544811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.96533203125,0.0,1554.4410400390625,1895.4371337890625,0.0,3489.9404296875,0.9094489812850952,1.0,0.0,3.0,1.0,0.0
12139500,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909528493881226,0.5132217407226562,0.4633711278438568,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.960189700126648,0.4639576971530914,0.4403276741504669,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8291978240013123,0.302304059267044,0.2132599800825119,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998146414756775,0.2700450718402862,0.2582781016826629,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251628041267395,0.1989907771348953,0.9081639647483826,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.11541748046875,297.2068176269531,284.6278076171875,1.0,0.513971745967865,0.4605486690998077,0.4605486690998077,1.0,1.0,-2.741427659988404,0.9275748133659364,1.8138527870178225,0.3103243708610534,0.8990876078605652,0.8990876078605652,0.0,117.595947265625,115.0,40835.03125,0.0,1721.689453125,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1649780273437,293.1499938964844,293.1499938964844,280.3500061035156,36230.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165310263633728,1.0,0.0,0.0,3.66372299194336,3.663747310638428,8.956504871093784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.16650390625,0.0,1550.220947265625,1895.4371337890625,0.0,3557.11083984375,0.908445417881012,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871804118156432,0.5103129744529724,0.4607757329940796,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.957308292388916,0.4639157950878143,0.4403229057788849,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263401985168457,0.3014828562736511,0.2127098739147186,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968360185623169,0.269368052482605,0.2576734721660614,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.722111165523529,0.1979375779628753,0.9036125540733336,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.11102294921875,297.1965026855469,284.5771179199219,1.0,0.513225793838501,0.4605782628059387,0.4605782628059387,1.0,1.0,-2.7314453125,0.9236412644386292,1.807803988456726,0.3085529208183288,0.8959795832633972,0.8959795832633972,0.0,118.41346740722656,118.0,40799.1484375,0.0,1710.7095947265625,1.0,280.3581848144531,283.0290832519531,292.406494140625,295.0824584960937,293.1499938964844,293.1499938964844,280.6499938964844,36366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185491800308228,1.0,0.0,0.0,3.655733346939087,3.6557576656341553,8.917483569348406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.68896484375,0.0,1542.302978515625,1895.4371337890625,0.0,3575.76318359375,0.9067862033843994,1.0,0.0,3.0,1.0,0.0
12139620,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818042516708374,0.5069303512573242,0.4571309685707092,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.9541862607002258,0.4653844237327575,0.4412781000137329,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228374719619751,0.3011303842067718,0.2122077941894531,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931395173072815,0.2690365016460418,0.2570933699607849,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178649306297302,0.1966903358697891,0.8969655632972717,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124176740646362,0.4606375098228454,0.4606375098228454,1.0,1.0,-2.7189109325408936,0.9188267588615416,1.800084114074707,0.3062202930450439,0.894579291343689,0.894579291343689,0.0,119.54234313964844,121.0,39650.9453125,0.0,1697.497314453125,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018704891204834,1.0,0.0,0.0,3.643873929977417,3.643898010253906,8.85972042397043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.44287109375,0.0,1528.5728759765625,1895.4371337890625,0.0,3421.013671875,0.9041204452514648,1.0,0.0,3.0,1.0,0.0
12139680,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818042516708374,0.5069303512573242,0.4571309685707092,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.9541862607002258,0.4653844237327575,0.4412781000137329,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228374719619751,0.3011303842067718,0.2122077941894531,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931395173072815,0.2690365016460418,0.2570933699607849,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178649306297302,0.1966903358697891,0.8969655632972717,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124176740646362,0.4606375098228454,0.4606375098228454,1.0,1.0,-2.7189109325408936,0.9188267588615416,1.800084114074707,0.3062202930450439,0.894579291343689,0.894579291343689,0.0,119.54234313964844,121.0,39650.9453125,0.0,1697.497314453125,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018704891204834,1.0,0.0,0.0,3.643873929977417,3.643898010253906,8.85972042397043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.44287109375,0.0,1528.5728759765625,1895.4371337890625,0.0,3421.013671875,0.9041204452514648,1.0,0.0,3.0,1.0,0.0
12139740,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795547127723694,0.5053611397743225,0.4554502665996551,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9547025561332704,0.4682822823524475,0.4437467753887176,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.822350800037384,0.3020349740982055,0.2126711457967758,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925618886947632,0.2697772085666656,0.2575967907905578,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164317965507507,0.1964665353298187,0.8950444459915161,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253662109375,297.2005310058594,284.9432373046875,1.0,0.51284259557724,0.4606967568397522,0.4606967568397522,1.0,1.0,-2.7187016010284424,0.9188907742500304,1.799810767173767,0.306044191122055,0.8960533738136292,0.8960533738136292,0.0,120.10535430908205,124.0,38639.75,0.0,1699.8046875,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839861154556274,1.0,0.0,0.0,3.639240741729736,3.639264583587648,8.837203608891286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.34326171875,0.0,1522.0113525390625,1895.4371337890625,0.0,3253.924560546875,0.9029628038406372,1.0,0.0,3.0,1.0,0.0
12139800,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795547127723694,0.5053611397743225,0.4554502665996551,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9547025561332704,0.4682822823524475,0.4437467753887176,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.822350800037384,0.3020349740982055,0.2126711457967758,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925618886947632,0.2697772085666656,0.2575967907905578,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164317965507507,0.1964665353298187,0.8950444459915161,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253662109375,297.2005310058594,284.9432373046875,1.0,0.51284259557724,0.4606967568397522,0.4606967568397522,1.0,1.0,-2.7187016010284424,0.9188907742500304,1.799810767173767,0.306044191122055,0.8960533738136292,0.8960533738136292,0.0,120.10535430908205,124.0,38639.75,0.0,1699.8046875,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528991699219,293.1499938964844,293.1499938964844,281.25,36104.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839861154556274,1.0,0.0,0.0,3.639240741729736,3.639264583587648,8.837203608891286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.34326171875,0.0,1522.0113525390625,1895.4371337890625,0.0,3253.924560546875,0.9029628038406372,1.0,0.0,3.0,1.0,0.0
12139860,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779137969017028,0.5045839548110962,0.4546295404434204,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.9559364318847656,0.4719080328941345,0.4470254778861999,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226062059402466,0.3036164045333862,0.2136854529380798,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927764058113098,0.2711360156536102,0.258771687746048,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159097194671631,0.1968881636857986,0.8963955640792847,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143647193908691,0.4605673551559448,0.4605673551559448,1.0,1.0,-2.725903987884521,0.9215152263641356,1.8043888807296755,0.3067972362041473,0.9002373218536377,0.9002373218536377,0.0,120.89286041259766,127.0,37735.91796875,0.0,1714.0738525390625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695175051689148,1.0,0.0,0.0,3.643698215484619,3.643722057342529,8.858864930516575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88623046875,0.0,1525.12451171875,1895.4371337890625,0.0,3118.284423828125,0.9037943482398988,1.0,0.0,3.0,1.0,0.0
12139920,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779137969017028,0.5045839548110962,0.4546295404434204,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.9559364318847656,0.4719080328941345,0.4470254778861999,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226062059402466,0.3036164045333862,0.2136854529380798,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927764058113098,0.2711360156536102,0.258771687746048,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159097194671631,0.1968881636857986,0.8963955640792847,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143647193908691,0.4605673551559448,0.4605673551559448,1.0,1.0,-2.725903987884521,0.9215152263641356,1.8043888807296755,0.3067972362041473,0.9002373218536377,0.9002373218536377,0.0,120.89286041259766,127.0,37735.91796875,0.0,1714.0738525390625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695175051689148,1.0,0.0,0.0,3.643698215484619,3.643722057342529,8.858864930516575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88623046875,0.0,1525.12451171875,1895.4371337890625,0.0,3118.284423828125,0.9037943482398988,1.0,0.0,3.0,1.0,0.0
