time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139980,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760113954544068,0.5042846202850342,0.4542936980724334,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.9568662643432616,0.4759633243083954,0.4507712125778198,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227748870849609,0.3056114315986633,0.2150308042764663,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929143309593201,0.2728756666183471,0.2603616118431091,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154967188835144,0.1977162063121795,0.8998451232910156,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593322753906,297.23272705078125,285.3446655273437,1.0,0.5167533755302429,0.460437923669815,0.460437923669815,1.0,1.0,-2.7376708984375,0.9259322881698608,1.8117386102676392,0.3083237409591675,0.90710711479187,0.90710711479187,0.0,122.1200180053711,130.0,36900.08984375,0.0,1737.2506103515625,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857876181602478,1.0,0.0,0.0,3.658046007156372,3.658070087432861,8.92876926172903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.7216796875,0.0,1539.102783203125,1895.4371337890625,0.0,3009.087890625,0.9068230390548706,1.0,0.0,3.0,1.0,0.0
12140040,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760113954544068,0.5042846202850342,0.4542936980724334,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.9568662643432616,0.4759633243083954,0.4507712125778198,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227748870849609,0.3056114315986633,0.2150308042764663,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929143309593201,0.2728756666183471,0.2603616118431091,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154967188835144,0.1977162063121795,0.8998451232910156,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593322753906,297.23272705078125,285.3446655273437,1.0,0.5167533755302429,0.460437923669815,0.460437923669815,1.0,1.0,-2.7376708984375,0.9259322881698608,1.8117386102676392,0.3083237409591675,0.90710711479187,0.90710711479187,0.0,122.1200180053711,130.0,36900.08984375,0.0,1737.2506103515625,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857876181602478,1.0,0.0,0.0,3.658046007156372,3.658070087432861,8.92876926172903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.7216796875,0.0,1539.102783203125,1895.4371337890625,0.0,3009.087890625,0.9068230390548706,1.0,0.0,3.0,1.0,0.0
12140100,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742487668991088,0.5034599900245667,0.4539852440357208,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9564881920814514,0.4775761365890503,0.4525846540927887,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222475051879883,0.3063147664070129,0.2156916409730911,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.792355477809906,0.2735277414321899,0.2611623108386993,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147983312606812,0.1979923099279403,0.9017634987831116,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.1653747558594,297.2370910644531,285.2131042480469,1.0,0.5181522369384766,0.4603732228279114,0.4603732228279114,1.0,1.0,-2.7435462474823,0.92812979221344,1.8154165744781487,0.3091517388820648,0.9077802896499634,0.9077802896499634,0.0,123.08258056640624,130.0,37872.63671875,0.0,1750.5225830078125,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156799316406,293.1499938964844,293.1499938964844,281.25,35625.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677548766136169,1.0,0.0,0.0,3.665433406829834,3.6654574871063232,8.964869380179152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15771484375,0.0,1547.5919189453125,1895.4371337890625,0.0,3101.7490234375,0.9084427952766418,1.0,0.0,3.0,1.0,0.0
12140160,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.970451831817627,0.5019523501396179,0.4529272019863128,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.954063892364502,0.4786804616451263,0.4538709223270416,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201407194137573,0.3066198527812958,0.2160593867301941,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901750206947327,0.2738493084907532,0.2616535127162933,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126752734184265,0.1979927867650985,0.9025759100914,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673889160156,297.2362365722656,285.1727294921875,1.0,0.5194599628448486,0.4600926041603088,0.4600926041603088,1.0,1.0,-2.745834827423096,0.9284904599189758,1.8173445463180544,0.3089492619037628,0.9087546467781068,0.9087546467781068,0.0,124.6427764892578,133.0,38021.8046875,0.0,1761.2550048828125,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750553727149963,1.0,0.0,0.0,3.670965433120728,3.670989751815796,8.99195015335863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.2216796875,0.0,1554.1676025390625,1895.4371337890625,0.0,3170.22607421875,0.909739077091217,1.0,0.0,3.0,1.0,0.0
12140220,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598507881164552,0.4979755878448486,0.4498049914836883,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9463683366775512,0.4800061583518982,0.4555413424968719,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.813748300075531,0.3065328001976013,0.2162726074457168,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836230993270874,0.2738537788391113,0.2620134949684143,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061218619346619,0.1974033117294311,0.9015663862228394,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.165771484375,297.22674560546875,284.975341796875,1.0,0.5216796398162842,0.4595313370227813,0.4595313370227813,1.0,1.0,-2.7435736656188965,0.9264541864395142,1.8171193599700928,0.3072414398193359,0.907515287399292,0.907515287399292,0.0,128.52865600585938,136.0,39032.66796875,0.0,1776.037353515625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933735489845276,1.0,0.0,0.0,3.676844596862793,3.676868677139282,9.020774314194568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28466796875,0.0,1562.192138671875,1895.4371337890625,0.0,3341.741943359375,0.9111734628677368,1.0,0.0,3.0,1.0,0.0
12140280,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598507881164552,0.4979755878448486,0.4498049914836883,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9463683366775512,0.4800061583518982,0.4555413424968719,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.813748300075531,0.3065328001976013,0.2162726074457168,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836230993270874,0.2738537788391113,0.2620134949684143,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061218619346619,0.1974033117294311,0.9015663862228394,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.165771484375,297.22674560546875,284.975341796875,1.0,0.5216796398162842,0.4595313370227813,0.4595313370227813,1.0,1.0,-2.7435736656188965,0.9264541864395142,1.8171193599700928,0.3072414398193359,0.907515287399292,0.907515287399292,0.0,128.52865600585938,136.0,39032.66796875,0.0,1776.037353515625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933735489845276,1.0,0.0,0.0,3.676844596862793,3.676868677139282,9.020774314194568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28466796875,0.0,1562.192138671875,1895.4371337890625,0.0,3341.741943359375,0.9111734628677368,1.0,0.0,3.0,1.0,0.0
12140340,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473556280136108,0.4933584034442901,0.4459754228591919,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77490234375,0.9371529817581176,0.4806044697761535,0.4564281404018402,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.806065559387207,0.3058880567550659,0.2160370945930481,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760306000709534,0.2732897102832794,0.261777400970459,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.69821697473526,0.1962508410215377,0.8978110551834106,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232868790626526,0.4589700698852539,0.4589700698852539,1.0,1.0,-2.734961748123169,0.9219151139259338,1.8130465745925903,0.3043782114982605,0.903537094593048,0.903537094593048,0.0,132.72756958007812,139.0,39932.4375,0.0,1782.67724609375,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073547124862672,1.0,0.0,0.0,3.673806190490722,3.673830270767212,9.00587167507183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3828125,0.0,1560.58837890625,1895.4371337890625,0.0,3472.038330078125,0.9106526970863342,1.0,0.0,3.0,1.0,0.0
12140400,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473556280136108,0.4933584034442901,0.4459754228591919,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77490234375,0.9371529817581176,0.4806044697761535,0.4564281404018402,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.806065559387207,0.3058880567550659,0.2160370945930481,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760306000709534,0.2732897102832794,0.261777400970459,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.69821697473526,0.1962508410215377,0.8978110551834106,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232868790626526,0.4589700698852539,0.4589700698852539,1.0,1.0,-2.734961748123169,0.9219151139259338,1.8130465745925903,0.3043782114982605,0.903537094593048,0.903537094593048,0.0,132.72756958007812,139.0,39932.4375,0.0,1782.67724609375,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073547124862672,1.0,0.0,0.0,3.673806190490722,3.673830270767212,9.00587167507183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3828125,0.0,1560.58837890625,1895.4371337890625,0.0,3472.038330078125,0.9106526970863342,1.0,0.0,3.0,1.0,0.0
12140460,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345324039459229,0.4884269535541534,0.4418149590492248,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9279360175132751,0.4807670414447784,0.4568541944026947,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982082366943359,0.3049468100070953,0.2155599445104599,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685540318489075,0.2723821997642517,0.2611747086048126,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901745796203613,0.1947510689496994,0.8922939896583557,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537780761719,297.1952209472656,284.5697937011719,1.0,0.5243523120880127,0.4587392807006836,0.4587392807006836,1.0,1.0,-2.722548723220825,0.9165413975715636,1.8060072660446167,0.3014785349369049,0.8968390226364136,0.8968390226364136,0.0,136.8201446533203,142.0,40745.203125,0.0,1783.0535888671875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633855819702,1.0,0.0,0.0,3.6603927612304688,3.660416841506958,8.940228894971369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.63330078125,0.0,1547.63623046875,1895.4371337890625,0.0,3570.3515625,0.9078406691551208,1.0,0.0,3.0,1.0,0.0
12140520,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345324039459229,0.4884269535541534,0.4418149590492248,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9279360175132751,0.4807670414447784,0.4568541944026947,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982082366943359,0.3049468100070953,0.2155599445104599,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685540318489075,0.2723821997642517,0.2611747086048126,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901745796203613,0.1947510689496994,0.8922939896583557,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537780761719,297.1952209472656,284.5697937011719,1.0,0.5243523120880127,0.4587392807006836,0.4587392807006836,1.0,1.0,-2.722548723220825,0.9165413975715636,1.8060072660446167,0.3014785349369049,0.8968390226364136,0.8968390226364136,0.0,136.8201446533203,142.0,40745.203125,0.0,1783.0535888671875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179633855819702,1.0,0.0,0.0,3.6603927612304688,3.660416841506958,8.940228894971369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.63330078125,0.0,1547.63623046875,1895.4371337890625,0.0,3570.3515625,0.9078406691551208,1.0,0.0,3.0,1.0,0.0
12140580,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253823161125184,0.4856339395046234,0.4388086199760437,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.922151505947113,0.4822951257228851,0.4579505920410156,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930881381034851,0.3051295280456543,0.2154975980520248,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635881900787354,0.2722866237163543,0.2609194219112396,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844116449356079,0.1938554942607879,0.887779951095581,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568908691406,297.1924133300781,284.7434387207031,1.0,0.5253231525421143,0.4585085213184356,0.4585085213184356,1.0,1.0,-2.714434862136841,0.912906527519226,1.8015284538269043,0.2991631031036377,0.8954181671142578,0.8954181671142578,0.0,139.83627319335938,145.0,39637.9453125,0.0,1784.870849609375,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023730158805848,1.0,0.0,0.0,3.648139476776123,3.648163557052612,8.880474524630699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5,0.0,1533.3887939453125,1895.4371337890625,0.0,3425.6943359375,0.9050819873809814,1.0,0.0,3.0,1.0,0.0
12140640,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253823161125184,0.4856339395046234,0.4388086199760437,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.922151505947113,0.4822951257228851,0.4579505920410156,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930881381034851,0.3051295280456543,0.2154975980520248,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635881900787354,0.2722866237163543,0.2609194219112396,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844116449356079,0.1938554942607879,0.887779951095581,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568908691406,297.1924133300781,284.7434387207031,1.0,0.5253231525421143,0.4585085213184356,0.4585085213184356,1.0,1.0,-2.714434862136841,0.912906527519226,1.8015284538269043,0.2991631031036377,0.8954181671142578,0.8954181671142578,0.0,139.83627319335938,145.0,39637.9453125,0.0,1784.870849609375,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023730158805848,1.0,0.0,0.0,3.648139476776123,3.648163557052612,8.880474524630699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5,0.0,1533.3887939453125,1895.4371337890625,0.0,3425.6943359375,0.9050819873809814,1.0,0.0,3.0,1.0,0.0
12140700,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227085709571838,0.4849371910095215,0.4380100071430206,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.9209992289543152,0.48361337184906,0.4590468108654022,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919541597366333,0.3057003617286682,0.2158094495534896,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623953819274902,0.2726267576217651,0.2611532509326935,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.682823121547699,0.1937514990568161,0.8869701623916626,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260193347930908,0.4583931565284729,0.4583931565284729,1.0,1.0,-2.714470386505127,0.9127041697502136,1.801766276359558,0.2987207472324371,0.8963556289672852,0.8963556289672852,0.0,140.8636474609375,145.0,38728.57421875,0.0,1789.6826171875,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891141414642334,1.0,0.0,0.0,3.644448518753052,3.644472360610962,8.86251370957325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.943359375,0.0,1528.53125,1895.4371337890625,0.0,3320.880615234375,0.9042286276817322,1.0,0.0,3.0,1.0,0.0
12140760,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209948778152466,0.4845451414585113,0.4376159310340881,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.920726239681244,0.4852027893066406,0.4604837000370025,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915608286857605,0.3065165877342224,0.2163373380899429,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618711590766907,0.2731770575046539,0.2616264522075653,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819350123405457,0.1938492804765701,0.887176513671875,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269132852554321,0.458346962928772,0.458346962928772,1.0,1.0,-2.7171707153320312,0.9136862754821776,1.8034844398498533,0.2988740503787994,0.8968840837478638,0.8968840837478638,0.0,141.67465209960938,148.0,38648.6796875,0.0,1797.497802734375,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852953910827637,1.0,0.0,0.0,3.6432528495788574,3.643276691436768,8.856699764692166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8505859375,0.0,1526.5050048828125,1895.4371337890625,0.0,3266.1845703125,0.9038647413253784,1.0,0.0,3.0,1.0,0.0
12140820,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181948900222778,0.4842024743556976,0.4372204542160034,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.920779585838318,0.4888071119785309,0.4637783765792846,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913686037063599,0.3085605800151825,0.2176985144615173,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613765597343445,0.2746433019638061,0.2629413604736328,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.680851936340332,0.194420501589775,0.8894055485725403,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291959047317505,0.4582545757293701,0.4582545757293701,1.0,1.0,-2.72654390335083,0.9172329902648926,1.8093109130859373,0.2999075353145599,0.901064395904541,0.901064395904541,0.0,143.30491638183594,151.0,37757.91796875,0.0,1819.2236328125,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714096546173096,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877495361048204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89453125,0.0,1529.409912109375,1895.4371337890625,0.0,3136.033447265625,0.9046545624732972,1.0,0.0,3.0,1.0,0.0
12140880,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181948900222778,0.4842024743556976,0.4372204542160034,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.920779585838318,0.4888071119785309,0.4637783765792846,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913686037063599,0.3085605800151825,0.2176985144615173,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613765597343445,0.2746433019638061,0.2629413604736328,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.680851936340332,0.194420501589775,0.8894055485725403,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291959047317505,0.4582545757293701,0.4582545757293701,1.0,1.0,-2.72654390335083,0.9172329902648926,1.8093109130859373,0.2999075353145599,0.901064395904541,0.901064395904541,0.0,143.30491638183594,151.0,37757.91796875,0.0,1819.2236328125,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714096546173096,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877495361048204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89453125,0.0,1529.409912109375,1895.4371337890625,0.0,3136.033447265625,0.9046545624732972,1.0,0.0,3.0,1.0,0.0
12140940,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.912800133228302,0.4819889962673187,0.4359307885169983,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.9184255003929138,0.4911407232284546,0.4665172696113586,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893694043159485,0.3097160160541534,0.2188211977481842,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592961192131042,0.2754315733909607,0.2640493214130401,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.67836993932724,0.1945483535528183,0.891391932964325,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317474007606506,0.4581622183322906,0.4581622183322906,1.0,1.0,-2.733363151550293,0.9197542071342468,1.8136088848114007,0.3006646335124969,0.9000445008277893,0.9000445008277893,0.0,145.94293212890625,154.0,38820.94921875,0.0,1841.8717041015625,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868281841278076,1.0,0.0,0.0,3.649888753890991,3.649912834167481,8.88899307938118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4482421875,0.0,1532.737548828125,1895.4371337890625,0.0,3280.532958984375,0.9052168130874634,1.0,0.0,3.0,1.0,0.0
12141000,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.912800133228302,0.4819889962673187,0.4359307885169983,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.9184255003929138,0.4911407232284546,0.4665172696113586,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893694043159485,0.3097160160541534,0.2188211977481842,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592961192131042,0.2754315733909607,0.2640493214130401,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.67836993932724,0.1945483535528183,0.891391932964325,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317474007606506,0.4581622183322906,0.4581622183322906,1.0,1.0,-2.733363151550293,0.9197542071342468,1.8136088848114007,0.3006646335124969,0.9000445008277893,0.9000445008277893,0.0,145.94293212890625,154.0,38820.94921875,0.0,1841.8717041015625,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868281841278076,1.0,0.0,0.0,3.649888753890991,3.649912834167481,8.88899307938118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4482421875,0.0,1532.737548828125,1895.4371337890625,0.0,3280.532958984375,0.9052168130874634,1.0,0.0,3.0,1.0,0.0
12141060,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039266705513,0.4782170951366424,0.4329754710197449,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.9124330878257751,0.4921097755432129,0.4678463041782379,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843930721282959,0.309832215309143,0.219167023897171,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545527815818787,0.2752995193004608,0.2642703652381897,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731998324394226,0.1938833594322204,0.8899716138839722,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338302254676819,0.4576888382434845,0.4576888382434845,1.0,1.0,-2.730390310287476,0.9176527857780457,1.8127374649047847,0.298941045999527,0.896173894405365,0.896173894405365,0.0,149.8015899658203,157.0,39775.1171875,0.0,1855.2978515625,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039674997329712,1.0,0.0,0.0,3.644652366638184,3.6446762084960938,8.863505058798182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.97314453125,0.0,1528.426513671875,1895.4371337890625,0.0,3440.538818359375,0.9041757583618164,1.0,0.0,3.0,1.0,0.0
12141120,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039266705513,0.4782170951366424,0.4329754710197449,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.9124330878257751,0.4921097755432129,0.4678463041782379,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843930721282959,0.309832215309143,0.219167023897171,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545527815818787,0.2752995193004608,0.2642703652381897,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731998324394226,0.1938833594322204,0.8899716138839722,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338302254676819,0.4576888382434845,0.4576888382434845,1.0,1.0,-2.730390310287476,0.9176527857780457,1.8127374649047847,0.298941045999527,0.896173894405365,0.896173894405365,0.0,149.8015899658203,157.0,39775.1171875,0.0,1855.2978515625,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039674997329712,1.0,0.0,0.0,3.644652366638184,3.6446762084960938,8.863505058798182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.97314453125,0.0,1528.426513671875,1895.4371337890625,0.0,3440.538818359375,0.9041757583618164,1.0,0.0,3.0,1.0,0.0
12141180,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972055912017822,0.4761344492435455,0.4306766986846924,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9080482721328736,0.4940747916698456,0.4694163799285888,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806053757667542,0.3107288777828216,0.2196492850780487,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508050799369812,0.2756747007369995,0.264517992734909,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688550114631653,0.1935166269540786,0.8881335854530334,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356721878051758,0.4572154581546783,0.4572154581546783,1.0,1.0,-2.728173017501831,0.9158414006233216,1.8123316764831543,0.2971403896808624,0.8975332379341125,0.8975332379341125,0.0,153.0699462890625,160.0,38758.71875,0.0,1867.1185302734373,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923878073692322,1.0,0.0,0.0,3.642375469207764,3.642399549484253,8.85243480297504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5625,0.0,1524.982421875,1895.4371337890625,0.0,3332.53125,0.9036107659339904,1.0,0.0,3.0,1.0,0.0
12141240,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972055912017822,0.4761344492435455,0.4306766986846924,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9080482721328736,0.4940747916698456,0.4694163799285888,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806053757667542,0.3107288777828216,0.2196492850780487,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508050799369812,0.2756747007369995,0.264517992734909,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688550114631653,0.1935166269540786,0.8881335854530334,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356721878051758,0.4572154581546783,0.4572154581546783,1.0,1.0,-2.728173017501831,0.9158414006233216,1.8123316764831543,0.2971403896808624,0.8975332379341125,0.8975332379341125,0.0,153.0699462890625,160.0,38758.71875,0.0,1867.1185302734373,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923878073692322,1.0,0.0,0.0,3.642375469207764,3.642399549484253,8.85243480297504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5625,0.0,1524.982421875,1895.4371337890625,0.0,3332.53125,0.9036107659339904,1.0,0.0,3.0,1.0,0.0
12141300,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951740860939026,0.4757271707057953,0.430155873298645,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9071589708328248,0.495549589395523,0.4706784188747406,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798124551773071,0.3115894198417663,0.220178410410881,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498888373374939,0.2761888206005096,0.2649359107017517,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676399111747742,0.1936045885086059,0.8882971405982971,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.20294189453125,297.2173767089844,285.1016845703125,1.0,0.5367351770401001,0.4569787681102752,0.4569787681102752,1.0,1.0,-2.7303943634033203,0.9162451028823853,1.814149260520935,0.2968262135982513,0.8998467326164246,0.8998467326164246,0.0,154.27261352539062,160.0,37880.0703125,0.0,1876.1324462890625,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822510838508606,1.0,0.0,0.0,3.644033908843994,3.6440579891204834,8.860498041940446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.92529296875,0.0,1525.97021484375,1895.4371337890625,0.0,3237.67333984375,0.9039418697357178,1.0,0.0,3.0,1.0,0.0
12141360,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.893865168094635,0.4756011068820953,0.4300115704536438,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.90696918964386,0.4972714483737945,0.4722552299499511,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796406149864197,0.3126673698425293,0.2209012359380722,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495166063308716,0.2768876552581787,0.265565276145935,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669917106628418,0.1938621699810028,0.8893099427223206,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.537952721118927,0.4568615257740021,0.4568615257740021,1.0,1.0,-2.734954595565796,0.9177997708320618,1.8171547651290887,0.2971537411212921,0.9017441868782043,0.9017441868782043,0.0,155.25958251953125,163.0,37830.0234375,0.0,1887.763671875,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771520853042603,1.0,0.0,0.0,3.648273468017578,3.648297309875488,8.881126518645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.8134765625,0.0,1529.9185791015625,1895.4371337890625,0.0,3189.885498046875,0.9047879576683044,1.0,0.0,3.0,1.0,0.0
12141420,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892765045166016,0.4734580814838409,0.4287503957748413,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.9047865867614746,0.4993849098682403,0.4747665226459503,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778134942054749,0.3138743340969085,0.2220457643270492,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475147843360901,0.2775553464889526,0.2665435373783111,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645655632019043,0.1938766688108444,0.8907150030136108,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404378771781921,0.4566270709037781,0.4566270709037781,1.0,1.0,-2.7407054901123047,0.9195935726165771,1.821111798286438,0.2974556684494018,0.9007424712181092,0.9007424712181092,0.0,158.0591583251953,166.0,38877.33203125,0.0,1909.739013671875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890604555606842,1.0,0.0,0.0,3.651604175567627,3.651628255844116,8.897350198822096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.130859375,0.0,1534.4547119140625,1895.4371337890625,0.0,3315.861083984375,0.9055806994438172,1.0,0.0,3.0,1.0,0.0
12141480,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892765045166016,0.4734580814838409,0.4287503957748413,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.9047865867614746,0.4993849098682403,0.4747665226459503,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778134942054749,0.3138743340969085,0.2220457643270492,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475147843360901,0.2775553464889526,0.2665435373783111,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645655632019043,0.1938766688108444,0.8907150030136108,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404378771781921,0.4566270709037781,0.4566270709037781,1.0,1.0,-2.7407054901123047,0.9195935726165771,1.821111798286438,0.2974556684494018,0.9007424712181092,0.9007424712181092,0.0,158.0591583251953,166.0,38877.33203125,0.0,1909.739013671875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890604555606842,1.0,0.0,0.0,3.651604175567627,3.651628255844116,8.897350198822096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.130859375,0.0,1534.4547119140625,1895.4371337890625,0.0,3315.861083984375,0.9055806994438172,1.0,0.0,3.0,1.0,0.0
12141540,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818265795707703,0.4698381125926971,0.4259183406829834,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.8999506831169128,0.5001963376998901,0.4759369194507599,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735816836357117,0.3141091167926788,0.2224650233983993,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434120178222656,0.2773633599281311,0.2666971981525421,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600295305252075,0.1931663006544113,0.889029860496521,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2142028808594,297.21490478515625,284.7784118652344,1.0,0.5424556732177734,0.4563926160335541,0.4563926160335541,1.0,1.0,-2.737378597259521,0.9178154468536376,1.819563150405884,0.2961998879909515,0.8968827128410339,0.8968827128410339,0.0,161.9276885986328,169.0,39824.4453125,0.0,1922.6239013671875,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066985249519348,1.0,0.0,0.0,3.646971225738525,3.646995306015015,8.874787909007864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07080078125,0.0,1530.882568359375,1895.4371337890625,0.0,3465.93994140625,0.904681921005249,1.0,0.0,3.0,1.0,0.0
12141600,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818265795707703,0.4698381125926971,0.4259183406829834,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.8999506831169128,0.5001963376998901,0.4759369194507599,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735816836357117,0.3141091167926788,0.2224650233983993,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434120178222656,0.2773633599281311,0.2666971981525421,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600295305252075,0.1931663006544113,0.889029860496521,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2142028808594,297.21490478515625,284.7784118652344,1.0,0.5424556732177734,0.4563926160335541,0.4563926160335541,1.0,1.0,-2.737378597259521,0.9178154468536376,1.819563150405884,0.2961998879909515,0.8968827128410339,0.8968827128410339,0.0,161.9276885986328,169.0,39824.4453125,0.0,1922.6239013671875,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066985249519348,1.0,0.0,0.0,3.646971225738525,3.646995306015015,8.874787909007864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.07080078125,0.0,1530.882568359375,1895.4371337890625,0.0,3465.93994140625,0.904681921005249,1.0,0.0,3.0,1.0,0.0
12141660,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759775161743164,0.4679032564163208,0.4237533509731293,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8964241147041321,0.5020624399185181,0.4773966670036316,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704986333847046,0.3151732087135315,0.22305428981781,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402341961860657,0.277717262506485,0.2669148445129394,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562958359718323,0.1927901208400726,0.8871100544929504,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187194824219,297.21484375,284.9520263671875,1.0,0.5442535877227783,0.4560297727584839,0.4560297727584839,1.0,1.0,-2.7351837158203125,0.9162387847900392,1.818945050239563,0.2947233319282532,0.898246169090271,0.898246169090271,0.0,165.15928649902344,172.0,38801.60546875,0.0,1934.2857666015625,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947955965995789,1.0,0.0,0.0,3.645045280456543,3.645069360733032,8.86541727140866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.93994140625,0.0,1527.87548828125,1895.4371337890625,0.0,3355.025146484375,0.9042006731033324,1.0,0.0,3.0,1.0,0.0
12141720,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759775161743164,0.4679032564163208,0.4237533509731293,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8964241147041321,0.5020624399185181,0.4773966670036316,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704986333847046,0.3151732087135315,0.22305428981781,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402341961860657,0.277717262506485,0.2669148445129394,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562958359718323,0.1927901208400726,0.8871100544929504,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187194824219,297.21484375,284.9520263671875,1.0,0.5442535877227783,0.4560297727584839,0.4560297727584839,1.0,1.0,-2.7351837158203125,0.9162387847900392,1.818945050239563,0.2947233319282532,0.898246169090271,0.898246169090271,0.0,165.15928649902344,172.0,38801.60546875,0.0,1934.2857666015625,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947955965995789,1.0,0.0,0.0,3.645045280456543,3.645069360733032,8.86541727140866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.93994140625,0.0,1527.87548828125,1895.4371337890625,0.0,3355.025146484375,0.9042006731033324,1.0,0.0,3.0,1.0,0.0
12141780,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731932044029236,0.4675078392028808,0.4232116043567657,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.8957138061523438,0.5052299499511719,0.4801890552043915,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.769997239112854,0.3173195421695709,0.2244422137737274,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392528653144836,0.2789261043071747,0.2679537236690521,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547878384590149,0.193142682313919,0.888293445110321,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.546509861946106,0.4556669294834137,0.4556669294834137,1.0,1.0,-2.7422194480896,0.9182745218276978,1.8239449262619016,0.2948677837848663,0.9024545550346376,0.9024545550346376,0.0,167.30918884277344,175.0,37869.24609375,0.0,1955.3565673828125,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795309066772461,1.0,0.0,0.0,3.651113748550415,3.651137828826904,8.894960501493188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.44580078125,0.0,1533.044921875,1895.4371337890625,0.0,3212.18408203125,0.9054200053215028,1.0,0.0,3.0,1.0,0.0
