time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141840,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731932044029236,0.4675078392028808,0.4232116043567657,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.8957138061523438,0.5052299499511719,0.4801890552043915,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.769997239112854,0.3173195421695709,0.2244422137737274,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392528653144836,0.2789261043071747,0.2679537236690521,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547878384590149,0.193142682313919,0.888293445110321,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.546509861946106,0.4556669294834137,0.4556669294834137,1.0,1.0,-2.7422194480896,0.9182745218276978,1.8239449262619016,0.2948677837848663,0.9024545550346376,0.9024545550346376,0.0,167.30918884277344,175.0,37869.24609375,0.0,1955.3565673828125,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795309066772461,1.0,0.0,0.0,3.651113748550415,3.651137828826904,8.894960501493188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.44580078125,0.0,1533.044921875,1895.4371337890625,0.0,3212.18408203125,0.9054200053215028,1.0,0.0,3.0,1.0,0.0
12141900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718223571777344,0.466820478439331,0.4229772984981537,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.8954096436500549,0.5065233111381531,0.4816893339157104,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698321342468262,0.318212479352951,0.2252223193645477,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388423681259155,0.2794041633605957,0.2685771882534027,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541738510131836,0.1932724863290786,0.8894692659378052,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364807128906,297.2302551269531,285.0155029296875,1.0,0.5477946400642395,0.4554855227470398,0.4554855227470398,1.0,1.0,-2.746844530105591,0.9197165966033936,1.8271280527114868,0.2952192425727844,0.9018000364303588,0.9018000364303588,0.0,168.44985961914062,175.0,38800.4453125,0.0,1967.978271484375,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887362003326416,1.0,0.0,0.0,3.6538901329040527,3.653914213180542,8.908493782655569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.359375,0.0,1536.5050048828125,1895.4371337890625,0.0,3285.52880859375,0.906020164489746,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692919611930847,0.4655256569385528,0.4220849871635437,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.8940374255180359,0.5073342323303223,0.4826894700527191,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687348127365112,0.3187487125396728,0.2257384061813354,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376376390457153,0.2795850038528442,0.2689235508441925,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528093814849854,0.1931741684675216,0.8897531628608704,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489872097969055,0.4553070366382599,0.4553070366382599,1.0,1.0,-2.748356819152832,0.9199395179748536,1.8284173011779783,0.2950612008571625,0.9014488458633424,0.9014488458633424,0.0,170.0743865966797,178.0,38917.98828125,0.0,1977.9765625,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930385112762451,1.0,0.0,0.0,3.654536008834839,3.654559850692749,8.911642339626269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.36376953125,0.0,1537.7034912109375,1895.4371337890625,0.0,3338.611328125,0.906234860420227,1.0,0.0,3.0,1.0,0.0
12142020,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628146052360535,0.4620766937732696,0.419400691986084,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.8898537755012512,0.5081298351287842,0.4838435053825378,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652731537818909,0.3192135989665985,0.2263142019510269,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340980768203735,0.2793786227703094,0.2690622210502624,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489450335502625,0.1924882978200912,0.8881597518920898,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2347106933594,297.21783447265625,284.7783203125,1.0,0.5510122776031494,0.4549500644207001,0.4549500644207001,1.0,1.0,-2.7454683780670166,0.9180678725242616,1.8274004459381104,0.2937051057815552,0.8975886106491089,0.8975886106491089,0.0,173.91290283203125,181.0,39866.9765625,0.0,1991.3753662109373,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092243909835817,1.0,0.0,0.0,3.649976968765259,3.650001049041748,8.889422247193579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.96484375,0.0,1534.2100830078125,1895.4371337890625,0.0,3489.404296875,0.9053526520729064,1.0,0.0,3.0,1.0,0.0
12142080,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628146052360535,0.4620766937732696,0.419400691986084,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.8898537755012512,0.5081298351287842,0.4838435053825378,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652731537818909,0.3192135989665985,0.2263142019510269,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340980768203735,0.2793786227703094,0.2690622210502624,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489450335502625,0.1924882978200912,0.8881597518920898,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2347106933594,297.21783447265625,284.7783203125,1.0,0.5510122776031494,0.4549500644207001,0.4549500644207001,1.0,1.0,-2.7454683780670166,0.9180678725242616,1.8274004459381104,0.2937051057815552,0.8975886106491089,0.8975886106491089,0.0,173.91290283203125,181.0,39866.9765625,0.0,1991.3753662109373,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092243909835817,1.0,0.0,0.0,3.649976968765259,3.650001049041748,8.889422247193579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.96484375,0.0,1534.2100830078125,1895.4371337890625,0.0,3489.404296875,0.9053526520729064,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577609658241272,0.4602871835231781,0.4173704981803894,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.8868206739425659,0.5099978446960449,0.485298603773117,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628321051597595,0.3205280005931854,0.2270731776952743,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313410043716431,0.2797254920005798,0.2692688703536987,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457544565200806,0.1921393573284149,0.886353075504303,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528295040130615,0.4545930922031402,0.4545930922031402,1.0,1.0,-2.7437567710876465,0.9166725873947144,1.8270840644836424,0.2923958599567413,0.898949921131134,0.898949921131134,0.0,177.12095642089844,184.0,38843.16015625,0.0,2003.6787109375,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974316716194153,1.0,0.0,0.0,3.6480867862701416,3.648110866546631,8.880218160811637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88623046875,0.0,1531.2474365234375,1895.4371337890625,0.0,3379.6318359375,0.904880166053772,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577609658241272,0.4602871835231781,0.4173704981803894,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.8868206739425659,0.5099978446960449,0.485298603773117,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628321051597595,0.3205280005931854,0.2270731776952743,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313410043716431,0.2797254920005798,0.2692688703536987,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457544565200806,0.1921393573284149,0.886353075504303,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528295040130615,0.4545930922031402,0.4545930922031402,1.0,1.0,-2.7437567710876465,0.9166725873947144,1.8270840644836424,0.2923958599567413,0.898949921131134,0.898949921131134,0.0,177.12095642089844,184.0,38843.16015625,0.0,2003.6787109375,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974316716194153,1.0,0.0,0.0,3.6480867862701416,3.648110866546631,8.880218160811637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88623046875,0.0,1531.2474365234375,1895.4371337890625,0.0,3379.6318359375,0.904880166053772,1.0,0.0,3.0,1.0,0.0
12142260,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554329872131348,0.4600256681442261,0.4169480800628662,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.8863394260406494,0.51314377784729,0.4880784451961517,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627133131027222,0.3229110240936279,0.2286288142204284,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.730564534664154,0.2809380292892456,0.2703075110912323,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445269584655762,0.1925169974565506,0.887646496295929,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551076531410217,0.4543399214744568,0.4543399214744568,1.0,1.0,-2.7512543201446533,0.9190917015075684,1.832162618637085,0.2929280698299408,0.9031533002853394,0.9031533002853394,0.0,179.26600646972656,187.0,37909.3984375,0.0,2025.6981201171875,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822502493858337,1.0,0.0,0.0,3.654140949249268,3.6541647911071777,8.909715916161076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.55908203125,0.0,1536.419677734375,1895.4371337890625,0.0,3237.665283203125,0.9060975909233092,1.0,0.0,3.0,1.0,0.0
12142320,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554329872131348,0.4600256681442261,0.4169480800628662,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.8863394260406494,0.51314377784729,0.4880784451961517,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627133131027222,0.3229110240936279,0.2286288142204284,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.730564534664154,0.2809380292892456,0.2703075110912323,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445269584655762,0.1925169974565506,0.887646496295929,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551076531410217,0.4543399214744568,0.4543399214744568,1.0,1.0,-2.7512543201446533,0.9190917015075684,1.832162618637085,0.2929280698299408,0.9031533002853394,0.9031533002853394,0.0,179.26600646972656,187.0,37909.3984375,0.0,2025.6981201171875,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822502493858337,1.0,0.0,0.0,3.654140949249268,3.6541647911071777,8.909715916161076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.55908203125,0.0,1536.419677734375,1895.4371337890625,0.0,3237.665283203125,0.9060975909233092,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520896434783936,0.4581997692584991,0.41595259308815,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8849212527275085,0.5151671767234802,0.4905148148536682,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618604898452759,0.324540376663208,0.2300688922405243,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291989326477051,0.2815984487533569,0.2712793946266174,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428777575492859,0.1925716549158096,0.8892071843147278,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576017498970032,0.4540867805480957,0.4540867805480957,1.0,1.0,-2.7577693462371826,0.9211085438728333,1.836660861968994,0.2935187816619873,0.9021425843238832,0.9021425843238832,0.0,182.0410003662109,190.0,38959.703125,0.0,2049.192626953125,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958158493041992,1.0,0.0,0.0,3.657543420791626,3.6575675010681152,8.926315899770998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32568359375,0.0,1541.061279296875,1895.4371337890625,0.0,3364.551513671875,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520896434783936,0.4581997692584991,0.41595259308815,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8849212527275085,0.5151671767234802,0.4905148148536682,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618604898452759,0.324540376663208,0.2300688922405243,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291989326477051,0.2815984487533569,0.2712793946266174,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428777575492859,0.1925716549158096,0.8892071843147278,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576017498970032,0.4540867805480957,0.4540867805480957,1.0,1.0,-2.7577693462371826,0.9211085438728333,1.836660861968994,0.2935187816619873,0.9021425843238832,0.9021425843238832,0.0,182.0410003662109,190.0,38959.703125,0.0,2049.192626953125,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958158493041992,1.0,0.0,0.0,3.657543420791626,3.6575675010681152,8.926315899770998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32568359375,0.0,1541.061279296875,1895.4371337890625,0.0,3364.551513671875,0.9069079160690308,1.0,0.0,3.0,1.0,0.0
12142500,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494997024536133,0.4566873908042907,0.4148620367050171,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.8832954168319702,0.5156446099281311,0.4912139773368835,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606372237205505,0.3249666392803192,0.230515107512474,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278173565864563,0.2815887331962585,0.2714575529098511,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413952112197876,0.1923254877328872,0.8888909220695496,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.25732421875,297.2276916503906,284.8238525390625,1.0,0.5587000250816345,0.4539602100849151,0.4539602100849151,1.0,1.0,-2.7576732635498047,0.9208022952079772,1.8368709087371824,0.2932469546794891,0.8999943733215332,0.8999943733215332,0.0,183.8567810058593,190.0,39853.625,0.0,2057.5732421875,1.0,280.7010192871094,283.32489013671875,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065843224525452,1.0,0.0,0.0,3.6565558910369873,3.656579971313477,8.921497283154167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.841796875,0.0,1540.7880859375,1895.4371337890625,0.0,3464.8779296875,0.9067235589027404,1.0,0.0,3.0,1.0,0.0
12142560,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464322090148926,0.4549181759357452,0.4134174883365631,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8811695575714111,0.5158549547195435,0.4915727376937866,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589754462242126,0.3251974582672119,0.2307789474725723,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260332703590393,0.2813892364501953,0.2714163661003113,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395251154899597,0.1919102966785431,0.8877213001251221,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596412420272827,0.4537475407123565,0.4537475407123565,1.0,1.0,-2.7552335262298584,0.9194077849388124,1.8358256816864007,0.2924114465713501,0.898272693157196,0.898272693157196,0.0,185.88259887695312,178.0,39911.26171875,0.0,2063.152099609375,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120992422103882,1.0,0.0,0.0,3.652982711791992,3.6530067920684814,8.904069659365632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.31298828125,0.0,1537.55810546875,1895.4371337890625,0.0,3516.0751953125,0.9060249924659728,1.0,0.0,3.0,1.0,0.0
12142620,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479329943656921,0.4532851576805115,0.411294937133789,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.8850774168968201,0.5176410675048828,0.4926958978176117,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624415159225464,0.326737642288208,0.2315057516098022,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284060120582581,0.2817513644695282,0.2713854312896728,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.641062319278717,0.1915989518165588,0.884896993637085,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584533691406,297.2213439941406,284.949462890625,1.0,0.5569630861282349,0.4533222317695617,0.4533222317695617,1.0,1.0,-2.7514679431915283,0.917042911052704,1.8344250917434688,0.2907913625240326,0.8995970487594604,0.8995970487594604,0.0,182.8546142578125,166.0,38860.15234375,0.0,2042.8778076171875,1.0,280.94219970703125,283.4832763671875,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003474116325378,1.0,0.0,0.0,3.6510426998138414,3.651066541671753,8.894613756638137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7685546875,0.0,1534.5496826171875,1895.4371337890625,0.0,3406.822265625,0.9055421948432922,1.0,0.0,3.0,1.0,0.0
12142680,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479329943656921,0.4532851576805115,0.411294937133789,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.8850774168968201,0.5176410675048828,0.4926958978176117,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624415159225464,0.326737642288208,0.2315057516098022,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284060120582581,0.2817513644695282,0.2713854312896728,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.641062319278717,0.1915989518165588,0.884896993637085,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584533691406,297.2213439941406,284.949462890625,1.0,0.5569630861282349,0.4533222317695617,0.4533222317695617,1.0,1.0,-2.7514679431915283,0.917042911052704,1.8344250917434688,0.2907913625240326,0.8995970487594604,0.8995970487594604,0.0,182.8546142578125,166.0,38860.15234375,0.0,2042.8778076171875,1.0,280.94219970703125,283.4832763671875,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003474116325378,1.0,0.0,0.0,3.6510426998138414,3.651066541671753,8.894613756638137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7685546875,0.0,1534.5496826171875,1895.4371337890625,0.0,3406.822265625,0.9055421948432922,1.0,0.0,3.0,1.0,0.0
12142740,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561041355133057,0.4532109200954437,0.4106579720973968,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.8960517048835754,0.5207562446594238,0.4950419068336487,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720396518707275,0.3294013440608978,0.2329564988613128,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360272407531738,0.2830285131931305,0.2720796167850494,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475294232368469,0.1920612454414367,0.8846462368965149,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524682998657227,0.4528969228267669,0.4528969228267669,1.0,1.0,-2.755791664123535,0.9178374409675598,1.8379541635513303,0.2905860543251037,0.9037123918533324,0.9037123918533324,0.0,174.92384338378906,154.0,37888.15625,0.0,2012.5828857421875,1.0,281.2417907714844,283.71502685546875,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850100040435791,1.0,0.0,0.0,3.656892776489258,3.656916856765747,8.923140626393433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41357421875,0.0,1539.532958984375,1895.4371337890625,0.0,3263.51220703125,0.9067169427871704,1.0,0.0,3.0,1.0,0.0
12142800,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561041355133057,0.4532109200954437,0.4106579720973968,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.8960517048835754,0.5207562446594238,0.4950419068336487,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720396518707275,0.3294013440608978,0.2329564988613128,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360272407531738,0.2830285131931305,0.2720796167850494,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475294232368469,0.1920612454414367,0.8846462368965149,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524682998657227,0.4528969228267669,0.4528969228267669,1.0,1.0,-2.755791664123535,0.9178374409675598,1.8379541635513303,0.2905860543251037,0.9037123918533324,0.9037123918533324,0.0,174.92384338378906,154.0,37888.15625,0.0,2012.5828857421875,1.0,281.2417907714844,283.71502685546875,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850100040435791,1.0,0.0,0.0,3.656892776489258,3.656916856765747,8.923140626393433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41357421875,0.0,1539.532958984375,1895.4371337890625,0.0,3263.51220703125,0.9067169427871704,1.0,0.0,3.0,1.0,0.0
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745924234390259,0.4556967318058014,0.4121102392673492,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9191815257072448,0.5270382761955261,0.499939888715744,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922325134277344,0.3356773257255554,0.2364802211523056,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753471314907074,0.288277804851532,0.2757694125175476,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647899746894836,0.1969562172889709,0.8998956680297852,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485827922821045,0.4526470899581909,0.4526470899581909,1.0,1.0,-2.790392637252808,0.9308324456214904,1.8595601320266724,0.2956813871860504,0.9030866622924804,0.9030866622924804,0.0,161.8123016357422,142.0,39291.6796875,0.0,2006.0806884765625,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899178147315979,1.0,0.0,0.0,3.660529375076294,3.660553455352783,8.940897373577172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.17822265625,0.0,1544.29931640625,1895.4371337890625,0.0,3395.922119140625,0.907572865486145,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745924234390259,0.4556967318058014,0.4121102392673492,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9191815257072448,0.5270382761955261,0.499939888715744,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922325134277344,0.3356773257255554,0.2364802211523056,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753471314907074,0.288277804851532,0.2757694125175476,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647899746894836,0.1969562172889709,0.8998956680297852,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485827922821045,0.4526470899581909,0.4526470899581909,1.0,1.0,-2.790392637252808,0.9308324456214904,1.8595601320266724,0.2956813871860504,0.9030866622924804,0.9030866622924804,0.0,161.8123016357422,142.0,39291.6796875,0.0,2006.0806884765625,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899178147315979,1.0,0.0,0.0,3.660529375076294,3.660553455352783,8.940897373577172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.17822265625,0.0,1544.29931640625,1895.4371337890625,0.0,3395.922119140625,0.907572865486145,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912994265556335,0.4549029171466827,0.4114972651004791,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.828369140625,0.94195294380188,0.5302557349205017,0.503059983253479,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106516599655151,0.3392317593097687,0.2389846444129943,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701398134231567,0.2909712791442871,0.2783479392528534,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813662648200989,0.1995694190263748,0.911666452884674,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444431900978088,0.4523972570896148,0.4523972570896148,1.0,1.0,-2.813680648803711,0.9393519163131714,1.87432873249054,0.2994110286235809,0.9000723958015442,0.9000723958015442,0.0,150.70138549804688,130.0,40577.4765625,0.0,1990.481201171875,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186133742332458,1.0,0.0,0.0,3.65775203704834,3.657776117324829,8.927334533836984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.642578125,0.0,1542.4998779296875,1895.4371337890625,0.0,3576.356201171875,0.907061755657196,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912994265556335,0.4549029171466827,0.4114972651004791,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.828369140625,0.94195294380188,0.5302557349205017,0.503059983253479,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106516599655151,0.3392317593097687,0.2389846444129943,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701398134231567,0.2909712791442871,0.2783479392528534,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813662648200989,0.1995694190263748,0.911666452884674,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444431900978088,0.4523972570896148,0.4523972570896148,1.0,1.0,-2.813680648803711,0.9393519163131714,1.87432873249054,0.2994110286235809,0.9000723958015442,0.9000723958015442,0.0,150.70138549804688,130.0,40577.4765625,0.0,1990.481201171875,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186133742332458,1.0,0.0,0.0,3.65775203704834,3.657776117324829,8.927334533836984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.642578125,0.0,1542.4998779296875,1895.4371337890625,0.0,3576.356201171875,0.907061755657196,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990024924278259,0.4539819359779358,0.4106533229351043,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.952185869216919,0.5312665700912476,0.503997266292572,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186381459236145,0.3404780030250549,0.2398227751255035,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778970003128052,0.2917536795139313,0.2790524065494537,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888178586959839,0.2003050446510315,0.914804220199585,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.3171691894531,297.2840270996094,284.6844177246094,1.0,0.541966438293457,0.452272355556488,0.452272355556488,1.0,1.0,-2.819424152374268,0.9413089156150818,1.8781152963638303,0.3002496063709259,0.8970574140548706,0.8970574140548706,0.0,145.6816864013672,130.0,41538.54296875,0.0,1975.6195068359373,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298516511917114,1.0,0.0,0.0,3.653445243835449,3.6534693241119385,8.906324069357652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.71435546875,0.0,1538.6170654296875,1895.4371337890625,0.0,3679.781494140625,0.9061449766159058,1.0,0.0,3.0,1.0,0.0
12143160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065404534339904,0.4528102278709411,0.4094748198986053,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.9617115259170532,0.5319768786430359,0.5045599341392517,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261921405792236,0.3414695858955383,0.2404287606477737,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854398488998413,0.292257696390152,0.279435783624649,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958878040313721,0.2007492482662201,0.916431188583374,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391772389411926,0.4518008232116699,0.4518008232116699,1.0,1.0,-2.821833610534668,0.9412631392478944,1.880570411682129,0.2998219728469848,0.8945158123970032,0.8945158123970032,0.0,140.85195922851562,118.0,41642.86328125,0.0,1956.2608642578125,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356433153152466,1.0,0.0,0.0,3.646430730819702,3.646454811096192,8.872157195582986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.2724609375,0.0,1531.6212158203125,1895.4371337890625,0.0,3732.757080078125,0.9046844244003296,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282357096672058,0.4522848427295685,0.4080668985843658,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.9830146431922911,0.5347142219543457,0.5062708854675293,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449959754943848,0.3444397449493408,0.2419353425502777,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041753172874451,0.2938726842403412,0.2803126573562622,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127817869186401,0.2019242346286773,0.9190847277641296,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331679582595825,0.4508577883243561,0.4508577883243561,1.0,1.0,-2.828243970870972,0.9417017698287964,1.8865420818328853,0.2989515662193298,0.894259512424469,0.894259512424469,0.0,130.1346893310547,106.0,40662.546875,0.0,1914.8857421875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254881143569946,1.0,0.0,0.0,3.63762140274048,3.6376452445983887,8.829340458760271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6279296875,0.0,1521.027587890625,1895.4371337890625,0.0,3639.71728515625,0.9026695489883424,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282357096672058,0.4522848427295685,0.4080668985843658,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.9830146431922911,0.5347142219543457,0.5062708854675293,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449959754943848,0.3444397449493408,0.2419353425502777,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041753172874451,0.2938726842403412,0.2803126573562622,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127817869186401,0.2019242346286773,0.9190847277641296,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331679582595825,0.4508577883243561,0.4508577883243561,1.0,1.0,-2.828243970870972,0.9417017698287964,1.8865420818328853,0.2989515662193298,0.894259512424469,0.894259512424469,0.0,130.1346893310547,106.0,40662.546875,0.0,1914.8857421875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254881143569946,1.0,0.0,0.0,3.63762140274048,3.6376452445983887,8.829340458760271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6279296875,0.0,1521.027587890625,1895.4371337890625,0.0,3639.71728515625,0.9026695489883424,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557158946990968,0.4531431496143341,0.4081993997097015,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.9990000128746032,0.538974940776825,0.5006993412971497,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691771030426025,0.3483849763870239,0.244222804903984,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258766531944275,0.2962247729301452,0.2819509208202362,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315182685852051,0.2036252915859222,0.9241235852241516,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268681049346924,0.4499147236347198,0.4499147236347198,1.0,1.0,-2.8339476585388184,0.9419362545013428,1.892011404037476,0.2970297932624817,0.8968210816383362,0.8968210816383362,0.0,119.16666412353516,109.0,39655.28515625,0.0,1870.015625,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912559688091278,1.0,0.0,0.0,3.6369004249572754,3.6369242668151855,8.8258411778952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08837890625,0.0,1518.64794921875,1895.4371337890625,0.0,3520.343017578125,0.9023672938346864,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557158946990968,0.4531431496143341,0.4081993997097015,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.9990000128746032,0.538974940776825,0.5006993412971497,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691771030426025,0.3483849763870239,0.244222804903984,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258766531944275,0.2962247729301452,0.2819509208202362,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315182685852051,0.2036252915859222,0.9241235852241516,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268681049346924,0.4499147236347198,0.4499147236347198,1.0,1.0,-2.8339476585388184,0.9419362545013428,1.892011404037476,0.2970297932624817,0.8968210816383362,0.8968210816383362,0.0,119.16666412353516,109.0,39655.28515625,0.0,1870.015625,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912559688091278,1.0,0.0,0.0,3.6369004249572754,3.6369242668151855,8.8258411778952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08837890625,0.0,1518.64794921875,1895.4371337890625,0.0,3520.343017578125,0.9023672938346864,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669917225837708,0.4544293582439422,0.4091114103794098,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.9990000128746032,0.5467190146446228,0.4850805997848511,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819952607154846,0.3527465164661407,0.2470671534538269,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361771106719971,0.2989251017570495,0.2842544913291931,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740684449672699,0.2056404948234558,0.9320113658905028,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.2066955566406,1.0,0.5240188837051392,0.449464201927185,0.449464201927185,1.0,1.0,-2.8304810523986816,0.9394463896751404,1.8910346031188965,0.2967961132526397,0.9017322659492492,0.9017322659492492,0.0,114.99261474609376,112.0,38631.96484375,0.0,1845.374267578125,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900930881500244,1.0,0.0,0.0,3.644935131072998,3.6449592113494873,8.864881237968802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.86669921875,0.0,1525.7890625,1895.4371337890625,0.0,3412.260009765625,0.9040037989616394,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669917225837708,0.4544293582439422,0.4091114103794098,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.9990000128746032,0.5467190146446228,0.4850805997848511,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819952607154846,0.3527465164661407,0.2470671534538269,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361771106719971,0.2989251017570495,0.2842544913291931,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740684449672699,0.2056404948234558,0.9320113658905028,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.331787109375,285.2066955566406,1.0,0.5240188837051392,0.449464201927185,0.449464201927185,1.0,1.0,-2.8304810523986816,0.9394463896751404,1.8910346031188965,0.2967961132526397,0.9017322659492492,0.9017322659492492,0.0,114.99261474609376,112.0,38631.96484375,0.0,1845.374267578125,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900930881500244,1.0,0.0,0.0,3.644935131072998,3.6449592113494873,8.864881237968802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.86669921875,0.0,1525.7890625,1895.4371337890625,0.0,3412.260009765625,0.9040037989616394,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.972106397151947,0.4538445174694061,0.4090898633003235,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.9990000128746032,0.5540803670883179,0.4772758781909942,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899459838867188,0.3560009896755218,0.2495544701814651,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8422790169715881,0.3007645010948181,0.2862204015254974,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.746266782283783,0.2070780098438263,0.9391610622406006,285.03009033203125,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235572457313538,0.4490136802196502,0.4490136802196502,1.0,1.0,-2.8350186347961426,0.9401978254318236,1.8948208093643188,0.2968092560768127,0.9013882875442504,0.9013882875442504,0.0,113.1656265258789,115.0,39636.52734375,0.0,1843.6685791015625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.4956359863281,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169268608093262,1.0,0.0,0.0,3.650669097900391,3.650692939758301,8.892793630366214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.72412109375,0.0,1532.923583984375,1895.4371337890625,0.0,3560.770751953125,0.905327320098877,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.972106397151947,0.4538445174694061,0.4090898633003235,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.9990000128746032,0.5540803670883179,0.4772758781909942,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899459838867188,0.3560009896755218,0.2495544701814651,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8422790169715881,0.3007645010948181,0.2862204015254974,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.746266782283783,0.2070780098438263,0.9391610622406006,285.03009033203125,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.02862548828125,1.0,0.5235572457313538,0.4490136802196502,0.4490136802196502,1.0,1.0,-2.8350186347961426,0.9401978254318236,1.8948208093643188,0.2968092560768127,0.9013882875442504,0.9013882875442504,0.0,113.1656265258789,115.0,39636.52734375,0.0,1843.6685791015625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.4956359863281,293.1499938964844,293.1499938964844,280.6499938964844,35867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169268608093262,1.0,0.0,0.0,3.650669097900391,3.650692939758301,8.892793630366214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.72412109375,0.0,1532.923583984375,1895.4371337890625,0.0,3560.770751953125,0.905327320098877,1.0,0.0,3.0,1.0,0.0
