time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722042083740234,0.4529303014278412,0.4084590375423431,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.9990000128746032,0.5568998456001282,0.4763898849487304,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916403651237488,0.3571799993515014,0.2504761815071106,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433427214622498,0.3012776672840118,0.2868291735649109,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472643256187439,0.2074617445468902,0.941370964050293,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749389648437,297.3584899902344,284.88006591796875,1.0,0.5238744020462036,0.4487884044647217,0.4487884044647217,1.0,1.0,-2.837691068649292,0.9407274127006532,1.896963715553284,0.2968929708003998,0.8996225595474243,0.8996225595474243,0.0,113.04600524902344,115.0,40569.01953125,0.0,1847.2867431640625,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928597629070282,1.0,0.0,0.0,3.650992631912232,3.6510167121887207,8.894369898371224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.2880859375,0.0,1534.070556640625,1895.4371337890625,0.0,3668.2802734375,0.9054330587387084,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709426760673524,0.4517582058906555,0.4074760675430298,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83819580078125,0.9990000128746032,0.5590982437133789,0.4771692454814911,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920208811759949,0.3581449091434479,0.2511980533599853,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.843241810798645,0.3015736639499664,0.2871901392936706,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471824288368225,0.2076440453529358,0.942585825920105,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.3748474121094,297.3573303222656,284.8368530273437,1.0,0.5244309306144714,0.4485672116279602,0.4485672116279602,1.0,1.0,-2.840208053588867,0.9412032961845398,1.8990046977996824,0.2969659566879272,0.8983229994773865,0.8983229994773865,0.0,113.34571075439452,118.0,40676.75390625,0.0,1852.6971435546875,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351235032081604,1.0,0.0,0.0,3.648878812789917,3.6489028930664062,8.884073849912966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.19091796875,0.0,1532.42041015625,1895.4371337890625,0.0,3728.012451171875,0.9050562977790833,1.0,0.0,3.0,1.0,0.0
12143820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686490297317504,0.4512299001216888,0.4064979255199432,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9990000128746032,0.5638678669929504,0.4794928431510925,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.892795205116272,0.361177533864975,0.2530601024627685,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428935408592224,0.302897572517395,0.2882128059864044,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467778921127319,0.2084567844867706,0.9455622434616088,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.36260986328125,285.0128479003906,1.0,0.5262450575828552,0.4481247961521148,0.4481247961521148,1.0,1.0,-2.848862648010254,0.9435611367225648,1.905301570892334,0.2976360023021698,0.9005252122879028,0.9005252122879028,0.0,114.27366638183594,136.0,39715.47265625,0.0,1870.8704833984373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260272979736328,1.0,0.0,0.0,3.650172233581543,3.650196313858032,8.890373806025309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83447265625,0.0,1532.9306640625,1895.4371337890625,0.0,3644.674560546875,0.9052881598472596,1.0,0.0,3.0,1.0,0.0
12143880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686490297317504,0.4512299001216888,0.4064979255199432,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9990000128746032,0.5638678669929504,0.4794928431510925,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.892795205116272,0.361177533864975,0.2530601024627685,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428935408592224,0.302897572517395,0.2882128059864044,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467778921127319,0.2084567844867706,0.9455622434616088,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.36260986328125,285.0128479003906,1.0,0.5262450575828552,0.4481247961521148,0.4481247961521148,1.0,1.0,-2.848862648010254,0.9435611367225648,1.905301570892334,0.2976360023021698,0.9005252122879028,0.9005252122879028,0.0,114.27366638183594,136.0,39715.47265625,0.0,1870.8704833984373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260272979736328,1.0,0.0,0.0,3.650172233581543,3.650196313858032,8.890373806025309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83447265625,0.0,1532.9306640625,1895.4371337890625,0.0,3644.674560546875,0.9052881598472596,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564860463142396,0.4500271677970886,0.4059676229953766,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.9990000128746032,0.566566526889801,0.4968404471874237,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845966458320618,0.3638893365859985,0.255249559879303,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347936272621155,0.3039977848529815,0.2896072268486023,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395699620246887,0.2091172635555267,0.9500114917755128,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.37701416015625,297.3550720214844,284.8535461425781,1.0,0.534319281578064,0.4476823806762695,0.4476823806762695,1.0,1.0,-2.8787059783935547,0.9541196227073668,1.9245864152908323,0.3015949726104736,0.8979345560073853,0.8979345560073853,0.0,119.92318725585938,139.0,40943.3359375,0.0,1946.3267822265625,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393740296363832,1.0,0.0,0.0,3.647778272628784,3.6478021144866943,8.878715220816957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02685546875,0.0,1531.3270263671875,1895.4371337890625,0.0,3766.751708984375,0.9048287272453308,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564860463142396,0.4500271677970886,0.4059676229953766,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.9990000128746032,0.566566526889801,0.4968404471874237,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845966458320618,0.3638893365859985,0.255249559879303,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347936272621155,0.3039977848529815,0.2896072268486023,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395699620246887,0.2091172635555267,0.9500114917755128,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.37701416015625,297.3550720214844,284.8535461425781,1.0,0.534319281578064,0.4476823806762695,0.4476823806762695,1.0,1.0,-2.8787059783935547,0.9541196227073668,1.9245864152908323,0.3015949726104736,0.8979345560073853,0.8979345560073853,0.0,119.92318725585938,139.0,40943.3359375,0.0,1946.3267822265625,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393740296363832,1.0,0.0,0.0,3.647778272628784,3.6478021144866943,8.878715220816957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02685546875,0.0,1531.3270263671875,1895.4371337890625,0.0,3766.751708984375,0.9048287272453308,1.0,0.0,3.0,1.0,0.0
12144060,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453416466712952,0.4498353898525238,0.4055168628692627,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.9990000128746032,0.5675219297409058,0.5124077200889587,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779290318489075,0.3672242164611816,0.257465124130249,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280088901519775,0.3054740726947784,0.2909494340419769,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334504723548889,0.209945946931839,0.9538595080375672,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.540979266166687,0.4469065964221954,0.4469065964221954,1.0,1.0,-2.9057865142822266,0.9628227353096008,1.942963719367981,0.3047243654727936,0.9006540775299072,0.9006540775299072,0.0,125.17176055908205,142.0,40179.69921875,0.0,2016.6497802734373,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318224191665648,1.0,0.0,0.0,3.6496191024780273,3.6496431827545166,8.887679427971307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63134765625,0.0,1532.19775390625,1895.4371337890625,0.0,3697.83447265625,0.905157744884491,1.0,0.0,3.0,1.0,0.0
12144120,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453416466712952,0.4498353898525238,0.4055168628692627,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.9990000128746032,0.5675219297409058,0.5124077200889587,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779290318489075,0.3672242164611816,0.257465124130249,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280088901519775,0.3054740726947784,0.2909494340419769,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334504723548889,0.209945946931839,0.9538595080375672,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.540979266166687,0.4469065964221954,0.4469065964221954,1.0,1.0,-2.9057865142822266,0.9628227353096008,1.942963719367981,0.3047243654727936,0.9006540775299072,0.9006540775299072,0.0,125.17176055908205,142.0,40179.69921875,0.0,2016.6497802734373,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318224191665648,1.0,0.0,0.0,3.6496191024780273,3.6496431827545166,8.887679427971307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63134765625,0.0,1532.19775390625,1895.4371337890625,0.0,3697.83447265625,0.905157744884491,1.0,0.0,3.0,1.0,0.0
12144180,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359310269355774,0.4487012028694153,0.4050692915916443,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788452148437,0.9990000128746032,0.5673843622207642,0.5254395008087158,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730838894844055,0.3700321912765503,0.2597308754920959,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227891325950623,0.3065685033798218,0.2923421263694763,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287161350250244,0.210495188832283,0.9577817320823668,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.3213195800781,284.8780212402344,1.0,0.5469738245010376,0.4461308121681213,0.4461308121681213,1.0,1.0,-2.9300308227539062,0.9703737497329712,1.959657073020935,0.3072891533374786,0.8983786106109619,0.8983786106109619,0.0,129.73487854003906,145.0,41299.640625,0.0,2079.9677734375,1.0,280.6578369140625,283.36590576171875,291.5989074707031,294.28302001953125,293.1499938964844,293.1499938964844,280.95001220703125,36057.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472654461860656,1.0,0.0,0.0,3.6482765674591056,3.648300647735596,8.881141866368125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.73193359375,0.0,1531.6832275390625,1895.4371337890625,0.0,3838.293701171875,0.9049216508865356,1.0,0.0,3.0,1.0,0.0
12144240,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359310269355774,0.4487012028694153,0.4050692915916443,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788452148437,0.9990000128746032,0.5673843622207642,0.5254395008087158,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730838894844055,0.3700321912765503,0.2597308754920959,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8227891325950623,0.3065685033798218,0.2923421263694763,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287161350250244,0.210495188832283,0.9577817320823668,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.3213195800781,284.8780212402344,1.0,0.5469738245010376,0.4461308121681213,0.4461308121681213,1.0,1.0,-2.9300308227539062,0.9703737497329712,1.959657073020935,0.3072891533374786,0.8983786106109619,0.8983786106109619,0.0,129.73487854003906,145.0,41299.640625,0.0,2079.9677734375,1.0,280.6578369140625,283.36590576171875,291.5989074707031,294.28302001953125,293.1499938964844,293.1499938964844,280.95001220703125,36057.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472654461860656,1.0,0.0,0.0,3.6482765674591056,3.648300647735596,8.881141866368125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.73193359375,0.0,1531.6832275390625,1895.4371337890625,0.0,3838.293701171875,0.9049216508865356,1.0,0.0,3.0,1.0,0.0
12144300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310539364814758,0.4483470320701599,0.4045503437519073,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.9990000128746032,0.5672346949577332,0.531882643699646,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706064224243164,0.3715509176254272,0.2607060372829437,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201025128364563,0.3071517050266266,0.2928460240364074,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262570261955261,0.2107613086700439,0.9589645862579346,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496944189071655,0.4457429349422455,0.4457429349422455,1.0,1.0,-2.9403510093688965,0.9734467267990112,1.9669044017791748,0.3082247078418731,0.9000253677368164,0.9000253677368164,0.0,131.96115112304688,145.0,40531.3984375,0.0,2108.641845703125,1.0,280.9012451171875,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425795078277588,1.0,0.0,0.0,3.64846444129944,3.648488521575928,8.882056476977596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.40234375,0.0,1531.3294677734375,1895.4371337890625,0.0,3795.87353515625,0.9049664735794068,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.927263081073761,0.4485034346580505,0.4045872986316681,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.9990000128746032,0.5675203800201416,0.5365575551986694,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689268231391907,0.3734279274940491,0.2619630992412567,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180556893348694,0.3080017268657684,0.2936129868030548,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243584990501404,0.2112266421318054,0.9609928131103516,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523155331611633,0.4452223479747772,0.4452223479747772,1.0,1.0,-2.95088791847229,0.976309061050415,1.9745787382125848,0.3089261054992676,0.9013579487800598,0.9013579487800598,0.0,133.9922332763672,148.0,40527.984375,0.0,2136.892333984375,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405236840248108,1.0,0.0,0.0,3.651134729385376,3.651158809661865,8.895062819647137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.02001953125,0.0,1533.67626953125,1895.4371337890625,0.0,3777.205322265625,0.9054772853851318,1.0,0.0,3.0,1.0,0.0
12144420,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917744278907776,0.4472841620445251,0.4041038751602173,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.9940685033798218,0.5677027702331543,0.5380181074142456,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8640953302383423,0.3762254416942596,0.2642498612403869,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126217126846313,0.3089906275272369,0.2949405908584595,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.719445526599884,0.2116653472185135,0.9645212888717652,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568466782569885,0.4441812336444855,0.4441812336444855,1.0,1.0,-2.964154958724976,0.9790003299713136,1.9851545095443728,0.308711290359497,0.8990668654441833,0.8990668654441833,0.0,138.5347900390625,151.0,41471.16796875,0.0,2180.191650390625,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556312561035156,1.0,0.0,0.0,3.650501012802124,3.650525093078613,8.891975653568807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.62939453125,0.0,1534.0321044921875,1895.4371337890625,0.0,3913.54833984375,0.9054054617881776,1.0,0.0,3.0,1.0,0.0
12144480,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917744278907776,0.4472841620445251,0.4041038751602173,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.9940685033798218,0.5677027702331543,0.5380181074142456,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8640953302383423,0.3762254416942596,0.2642498612403869,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126217126846313,0.3089906275272369,0.2949405908584595,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.719445526599884,0.2116653472185135,0.9645212888717652,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568466782569885,0.4441812336444855,0.4441812336444855,1.0,1.0,-2.964154958724976,0.9790003299713136,1.9851545095443728,0.308711290359497,0.8990668654441833,0.8990668654441833,0.0,138.5347900390625,151.0,41471.16796875,0.0,2180.191650390625,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556312561035156,1.0,0.0,0.0,3.650501012802124,3.650525093078613,8.891975653568807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.62939453125,0.0,1534.0321044921875,1895.4371337890625,0.0,3913.54833984375,0.9054054617881776,1.0,0.0,3.0,1.0,0.0
12144540,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079200625419616,0.4469676911830902,0.4035602509975433,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.9875844120979308,0.5695518255233765,0.5393697023391724,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587278723716736,0.3795966207981109,0.2664957642555237,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806386411190033,0.3102875053882599,0.296130508184433,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138261795043945,0.2122853100299835,0.9674327969551086,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603413581848145,0.4431401193141937,0.4431401193141937,1.0,1.0,-2.969256639480591,0.978496551513672,1.990760087966919,0.3077191412448883,0.9019967913627625,0.9019967913627625,0.0,143.3307342529297,154.0,40607.84375,0.0,2215.963134765625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478241801261902,1.0,0.0,0.0,3.653637170791626,3.6536612510681152,8.907259712032101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6787109375,0.0,1536.416748046875,1895.4371337890625,0.0,3843.339599609375,0.9060311913490297,1.0,0.0,3.0,1.0,0.0
12144600,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079200625419616,0.4469676911830902,0.4035602509975433,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.9875844120979308,0.5695518255233765,0.5393697023391724,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587278723716736,0.3795966207981109,0.2664957642555237,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806386411190033,0.3102875053882599,0.296130508184433,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138261795043945,0.2122853100299835,0.9674327969551086,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603413581848145,0.4431401193141937,0.4431401193141937,1.0,1.0,-2.969256639480591,0.978496551513672,1.990760087966919,0.3077191412448883,0.9019967913627625,0.9019967913627625,0.0,143.3307342529297,154.0,40607.84375,0.0,2215.963134765625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478241801261902,1.0,0.0,0.0,3.653637170791626,3.6536612510681152,8.907259712032101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6787109375,0.0,1536.416748046875,1895.4371337890625,0.0,3843.339599609375,0.9060311913490297,1.0,0.0,3.0,1.0,0.0
12144660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014109373092652,0.4457022249698639,0.402997225522995,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9832125306129456,0.5709158778190613,0.5411376357078552,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.85576993227005,0.3824163973331451,0.2687750458717346,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022696375846863,0.311183750629425,0.2973404824733734,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100381851196289,0.21266770362854,0.9705599546432496,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817138671875,1.0,0.5637854933738708,0.4423592686653137,0.4423592686653137,1.0,1.0,-2.978667736053467,0.980228304862976,1.9984395503997805,0.3077500164508819,0.8996626138687134,0.8996626138687134,0.0,147.0517578125,157.0,41524.48046875,0.0,2251.42529296875,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619325399398804,1.0,0.0,0.0,3.653025627136232,3.65304970741272,8.904278274712851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.14013671875,0.0,1536.8343505859375,1895.4371337890625,0.0,3969.794189453125,0.905968964099884,1.0,0.0,3.0,1.0,0.0
12144720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014109373092652,0.4457022249698639,0.402997225522995,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9832125306129456,0.5709158778190613,0.5411376357078552,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.85576993227005,0.3824163973331451,0.2687750458717346,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022696375846863,0.311183750629425,0.2973404824733734,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100381851196289,0.21266770362854,0.9705599546432496,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272705078125,297.2865905761719,284.8817138671875,1.0,0.5637854933738708,0.4423592686653137,0.4423592686653137,1.0,1.0,-2.978667736053467,0.980228304862976,1.9984395503997805,0.3077500164508819,0.8996626138687134,0.8996626138687134,0.0,147.0517578125,157.0,41524.48046875,0.0,2251.42529296875,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619325399398804,1.0,0.0,0.0,3.653025627136232,3.65304970741272,8.904278274712851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.14013671875,0.0,1536.8343505859375,1895.4371337890625,0.0,3969.794189453125,0.905968964099884,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957642316818237,0.4453919529914856,0.4023920893669128,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.979300022125244,0.5730793476104736,0.5428780913352966,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534145355224609,0.3858663737773895,0.2710198163986206,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.798650860786438,0.3124310970306396,0.2984112799167633,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065200805664062,0.21326445043087,0.9730382561683656,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669121742248535,0.4415784478187561,0.4415784478187561,1.0,1.0,-2.986988544464112,0.9815676212310792,2.005420923233032,0.3073968291282654,0.9025542736053468,0.9025542736053468,0.0,150.4295196533203,160.0,40682.9375,0.0,2283.41552734375,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953625500202179,1.0,0.0,0.0,3.65611743927002,3.656141519546509,8.919357696868246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74072265625,0.0,1539.192626953125,1895.4371337890625,0.0,3895.56396484375,0.906587302684784,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957642316818237,0.4453919529914856,0.4023920893669128,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.979300022125244,0.5730793476104736,0.5428780913352966,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534145355224609,0.3858663737773895,0.2710198163986206,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.798650860786438,0.3124310970306396,0.2984112799167633,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065200805664062,0.21326445043087,0.9730382561683656,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669121742248535,0.4415784478187561,0.4415784478187561,1.0,1.0,-2.986988544464112,0.9815676212310792,2.005420923233032,0.3073968291282654,0.9025542736053468,0.9025542736053468,0.0,150.4295196533203,160.0,40682.9375,0.0,2283.41552734375,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953625500202179,1.0,0.0,0.0,3.65611743927002,3.656141519546509,8.919357696868246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74072265625,0.0,1539.192626953125,1895.4371337890625,0.0,3895.56396484375,0.906587302684784,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937990069389343,0.4450195431709289,0.4023797512054443,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.9780535697937012,0.5740150809288025,0.5440395474433899,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529733419418335,0.38748699426651,0.272315502166748,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975577116012573,0.3129979074001312,0.2991195619106293,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054221630096436,0.2135493457317352,0.9749300479888916,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.3249206542969,297.2875061035156,284.92144775390625,1.0,0.5685487985610962,0.4411880075931549,0.4411880075931549,1.0,1.0,-2.9930570125579834,0.982951283454895,2.010105848312378,0.307600200176239,0.9011805057525636,0.9011805057525636,0.0,151.85726928710938,160.0,41512.05859375,0.0,2301.554931640625,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619759917259216,1.0,0.0,0.0,3.656944990158081,3.6569690704345694,8.923395853344118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.38037109375,0.0,1540.6448974609375,1895.4371337890625,0.0,3970.180419921875,0.9067658185958862,1.0,0.0,3.0,1.0,0.0
12144960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905581831932068,0.444129467010498,0.4018157124519348,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.9756683111190796,0.5744684338569641,0.5447014570236206,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514678478240967,0.3887448906898498,0.2733315527439117,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954440116882324,0.3132712543010711,0.2995530068874359,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033984661102295,0.213611289858818,0.9759360551834106,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700419545173645,0.4407947659492492,0.4407947659492492,1.0,1.0,-2.996131896972656,0.9831844568252563,2.012947559356689,0.3073380291461944,0.9001792073249817,0.9001792073249817,0.0,153.71844482421875,163.0,41599.09765625,0.0,2316.586669921875,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662109375,293.1499938964844,293.1499938964844,280.3500061035156,36042.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674981236457824,1.0,0.0,0.0,3.655416250228882,3.655440330505371,8.915936291487014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6806640625,0.0,1539.51904296875,1895.4371337890625,0.0,4019.13623046875,0.906505525112152,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826566934585571,0.4415788054466247,0.3999145627021789,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.9693419933319092,0.5745276808738708,0.5451788902282715,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472256064414978,0.3906536102294922,0.2749137878417969,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899389863014221,0.3132492005825043,0.2998732030391693,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980901956558228,0.2132560461759567,0.9758453369140624,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3061218261719,297.2659912109375,284.6766052246094,1.0,0.5725606679916382,0.4400082528591156,0.4400082528591156,1.0,1.0,-2.9966063499450684,0.9814915060997008,2.0151147842407227,0.3058613538742065,0.8948947787284851,0.8948947787284851,0.0,157.8941192626953,166.0,42420.1640625,0.0,2338.78857421875,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,36279.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827532172203064,1.0,0.0,0.0,3.645763397216797,3.645787477493286,8.868910299497657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2724609375,0.0,1530.552001953125,1895.4371337890625,0.0,4152.60986328125,0.904503345489502,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826566934585571,0.4415788054466247,0.3999145627021789,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.9693419933319092,0.5745276808738708,0.5451788902282715,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472256064414978,0.3906536102294922,0.2749137878417969,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899389863014221,0.3132492005825043,0.2998732030391693,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980901956558228,0.2132560461759567,0.9758453369140624,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3061218261719,297.2659912109375,284.6766052246094,1.0,0.5725606679916382,0.4400082528591156,0.4400082528591156,1.0,1.0,-2.9966063499450684,0.9814915060997008,2.0151147842407227,0.3058613538742065,0.8948947787284851,0.8948947787284851,0.0,157.8941192626953,166.0,42420.1640625,0.0,2338.78857421875,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,36279.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827532172203064,1.0,0.0,0.0,3.645763397216797,3.645787477493286,8.868910299497657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2724609375,0.0,1530.552001953125,1895.4371337890625,0.0,4152.60986328125,0.904503345489502,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770581483840942,0.4407027959823608,0.3986972868442535,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.964849054813385,0.5759185552597046,0.5460976362228394,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.844848096370697,0.3936863243579864,0.2768037319183349,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861295938491821,0.3139266073703766,0.3003399074077606,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.694206953048706,0.2133416086435318,0.975809633731842,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748335719108582,0.4392217397689819,0.4392217397689819,1.0,1.0,-2.999025821685791,0.9805514216423036,2.0184743404388428,0.3044471740722656,0.8950116634368896,0.8950116634368896,0.0,161.15016174316406,169.0,41487.484375,0.0,2359.840087890625,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720936417579652,1.0,0.0,0.0,3.6386032104492174,3.638627052307129,8.834107347865938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3017578125,0.0,1521.7880859375,1895.4371337890625,0.0,4059.62646484375,0.9028580784797668,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770581483840942,0.4407027959823608,0.3986972868442535,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.964849054813385,0.5759185552597046,0.5460976362228394,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.844848096370697,0.3936863243579864,0.2768037319183349,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861295938491821,0.3139266073703766,0.3003399074077606,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.694206953048706,0.2133416086435318,0.975809633731842,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748335719108582,0.4392217397689819,0.4392217397689819,1.0,1.0,-2.999025821685791,0.9805514216423036,2.0184743404388428,0.3044471740722656,0.8950116634368896,0.8950116634368896,0.0,161.15016174316406,169.0,41487.484375,0.0,2359.840087890625,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720936417579652,1.0,0.0,0.0,3.6386032104492174,3.638627052307129,8.834107347865938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3017578125,0.0,1521.7880859375,1895.4371337890625,0.0,4059.62646484375,0.9028580784797668,1.0,0.0,3.0,1.0,0.0
12145260,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752323389053345,0.4413434863090515,0.3990644812583923,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.9640197157859802,0.5788149833679199,0.548580527305603,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456761837005615,0.3979434967041015,0.2796270549297333,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855038642883301,0.3155992925167084,0.3017692267894745,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933414340019226,0.2142472565174102,0.9792977571487428,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776674747467041,0.4385870695114136,0.4385870695114136,1.0,1.0,-3.011748552322388,0.9838523864746094,2.0278961658477783,0.3049918711185455,0.8980221748352051,0.8980221748352051,0.0,163.11509704589844,172.0,40661.9453125,0.0,2393.12939453125,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593231081962584,1.0,0.0,0.0,3.639552354812622,3.639576196670532,8.838716780701361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33251953125,0.0,1521.2440185546875,1895.4371337890625,0.0,3946.549560546875,0.9029302597045898,1.0,0.0,3.0,1.0,0.0
12145320,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752323389053345,0.4413434863090515,0.3990644812583923,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.9640197157859802,0.5788149833679199,0.548580527305603,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456761837005615,0.3979434967041015,0.2796270549297333,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855038642883301,0.3155992925167084,0.3017692267894745,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933414340019226,0.2142472565174102,0.9792977571487428,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776674747467041,0.4385870695114136,0.4385870695114136,1.0,1.0,-3.011748552322388,0.9838523864746094,2.0278961658477783,0.3049918711185455,0.8980221748352051,0.8980221748352051,0.0,163.11509704589844,172.0,40661.9453125,0.0,2393.12939453125,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593231081962584,1.0,0.0,0.0,3.639552354812622,3.639576196670532,8.838716780701361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33251953125,0.0,1521.2440185546875,1895.4371337890625,0.0,3946.549560546875,0.9029302597045898,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746721744537354,0.4426713287830353,0.4001430571079254,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.264892578125,0.964476764202118,0.5824660658836365,0.5518755316734314,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476378321647644,0.4028550088405609,0.2829577922821045,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860760688781738,0.3178551495075226,0.3038034439086914,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937398314476013,0.2156962603330612,0.98539400100708,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.58115154504776,0.4379523992538452,0.4379523992538452,1.0,1.0,-3.030778408050537,0.9895306825637816,2.041247844696045,0.3065234124660492,0.903917908668518,0.903917908668518,0.0,164.8328399658203,175.0,39997.03515625,0.0,2437.071533203125,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490375518798828,1.0,0.0,0.0,3.6501152515411377,3.650139331817627,8.890096410141268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.34619140625,0.0,1531.0098876953125,1895.4371337890625,0.0,3854.287109375,0.9051176309585572,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746721744537354,0.4426713287830353,0.4001430571079254,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.264892578125,0.964476764202118,0.5824660658836365,0.5518755316734314,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476378321647644,0.4028550088405609,0.2829577922821045,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860760688781738,0.3178551495075226,0.3038034439086914,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937398314476013,0.2156962603330612,0.98539400100708,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.58115154504776,0.4379523992538452,0.4379523992538452,1.0,1.0,-3.030778408050537,0.9895306825637816,2.041247844696045,0.3065234124660492,0.903917908668518,0.903917908668518,0.0,164.8328399658203,175.0,39997.03515625,0.0,2437.071533203125,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490375518798828,1.0,0.0,0.0,3.6501152515411377,3.650139331817627,8.890096410141268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.34619140625,0.0,1531.0098876953125,1895.4371337890625,0.0,3854.287109375,0.9051176309585572,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739890456199646,0.442714512348175,0.4005953073501587,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268005371094,0.9643002152442932,0.5837668776512146,0.5534794330596924,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482892513275146,0.404914379119873,0.2846145927906036,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860745787620544,0.3187287151813507,0.304849237203598,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937292218208313,0.2162771672010421,0.9887487888336182,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830519795417786,0.4376350343227386,0.4376350343227386,1.0,1.0,-3.040539026260376,0.9924452900886536,2.048093557357788,0.3074123859405517,0.9037919044494628,0.9037919044494628,0.0,165.95361328125,175.0,40805.5,0.0,2461.035888671875,1.0,280.99853515625,283.68511962890625,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590644240379332,1.0,0.0,0.0,3.6553101539611816,3.655334234237671,8.915419016375381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.98291015625,0.0,1537.1474609375,1895.4371337890625,0.0,3944.24169921875,0.9062510132789612,1.0,0.0,3.0,1.0,0.0
