time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145560,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.871635913848877,0.4420973062515259,0.4003230929374695,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.9624341130256652,0.5844214558601379,0.5543903708457947,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475059866905212,0.4064846038818359,0.2858795523643493,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.784690797328949,0.3192062377929687,0.3055115044116974,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924479603767395,0.2165539860725402,0.9908519387245178,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847955346107483,0.4371420741081238,0.4371420741081238,1.0,1.0,-3.046159267425537,0.9933968782424928,2.052762508392334,0.3072722256183624,0.9041348099708556,0.9041348099708556,0.0,167.74264526367188,178.0,40941.2734375,0.0,2480.842041015625,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662622809410096,1.0,0.0,0.0,3.658483028411865,3.6585071086883545,8.930903163673065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.994140625,0.0,1541.1060791015625,1895.4371337890625,0.0,4008.2080078125,0.907027542591095,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650134205818176,0.4399192631244659,0.3988025188446045,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.9564836025238036,0.5846506357192993,0.5550947785377502,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442011475563049,0.4088415503501892,0.2878108322620392,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801394462585449,0.3194241523742676,0.306107759475708,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881189346313477,0.2164754122495651,0.9922196865081788,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877358317375183,0.436156153678894,0.436156153678894,1.0,1.0,-3.0498709678649902,0.9924022555351256,2.05746865272522,0.3056946098804474,0.9015210270881652,0.9015210270881652,0.0,172.0486602783203,181.0,41841.5078125,0.0,2510.220947265625,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841293096542358,1.0,0.0,0.0,3.6591718196868896,3.659195899963379,8.934266020332871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3876953125,0.0,1543.4005126953125,1895.4371337890625,0.0,4164.5126953125,0.9073120951652528,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650134205818176,0.4399192631244659,0.3988025188446045,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.9564836025238036,0.5846506357192993,0.5550947785377502,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442011475563049,0.4088415503501892,0.2878108322620392,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801394462585449,0.3194241523742676,0.306107759475708,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881189346313477,0.2164754122495651,0.9922196865081788,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877358317375183,0.436156153678894,0.436156153678894,1.0,1.0,-3.0498709678649902,0.9924022555351256,2.05746865272522,0.3056946098804474,0.9015210270881652,0.9015210270881652,0.0,172.0486602783203,181.0,41841.5078125,0.0,2510.220947265625,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841293096542358,1.0,0.0,0.0,3.6591718196868896,3.659195899963379,8.934266020332871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3876953125,0.0,1543.4005126953125,1895.4371337890625,0.0,4164.5126953125,0.9073120951652528,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576003313064575,0.4370764493942261,0.3965616524219513,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.9492557644844056,0.5839972496032715,0.5548433065414429,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.840080976486206,0.4105783402919769,0.2892421185970306,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746673822402954,0.3189938068389892,0.3060181438922882,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827419996261597,0.2157928198575973,0.9906330108642578,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899074673652649,0.4351702034473419,0.4351702034473419,1.0,1.0,-3.046586275100708,0.9887731075286864,2.0578129291534424,0.3029754161834717,0.8961482644081116,0.8961482644081116,0.0,176.56561279296875,184.0,42637.390625,0.0,2527.512939453125,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997995913028717,1.0,0.0,0.0,3.650306940078736,3.6503310203552246,8.891029210644774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9599609375,0.0,1535.447509765625,1895.4371337890625,0.0,4283.0810546875,0.905502438545227,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576003313064575,0.4370764493942261,0.3965616524219513,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.9492557644844056,0.5839972496032715,0.5548433065414429,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.840080976486206,0.4105783402919769,0.2892421185970306,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746673822402954,0.3189938068389892,0.3060181438922882,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827419996261597,0.2157928198575973,0.9906330108642578,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899074673652649,0.4351702034473419,0.4351702034473419,1.0,1.0,-3.046586275100708,0.9887731075286864,2.0578129291534424,0.3029754161834717,0.8961482644081116,0.8961482644081116,0.0,176.56561279296875,184.0,42637.390625,0.0,2527.512939453125,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997995913028717,1.0,0.0,0.0,3.650306940078736,3.6503310203552246,8.891029210644774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9599609375,0.0,1535.447509765625,1895.4371337890625,0.0,4283.0810546875,0.905502438545227,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527701497077942,0.4360847175121307,0.3952223360538482,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.9445921778678894,0.5848969221115112,0.5552630424499512,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381099700927734,0.413631796836853,0.2911207377910614,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711935043334961,0.3194085359573364,0.306212306022644,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6790918111801147,0.2156526446342468,0.989505648612976,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918359756469727,0.4344988465309143,0.4344988465309143,1.0,1.0,-3.046603918075561,0.987136721611023,2.059467315673828,0.3012609779834747,0.8961695432662964,0.8961695432662964,0.0,179.84059143066406,187.0,41676.16015625,0.0,2544.587646484375,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852514266967772,1.0,0.0,0.0,3.643442392349243,3.643466472625733,8.8576211965119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.83984375,0.0,1527.0960693359375,1895.4371337890625,0.0,4174.201171875,0.90393328666687,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527701497077942,0.4360847175121307,0.3952223360538482,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.9445921778678894,0.5848969221115112,0.5552630424499512,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381099700927734,0.413631796836853,0.2911207377910614,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711935043334961,0.3194085359573364,0.306212306022644,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6790918111801147,0.2156526446342468,0.989505648612976,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918359756469727,0.4344988465309143,0.4344988465309143,1.0,1.0,-3.046603918075561,0.987136721611023,2.059467315673828,0.3012609779834747,0.8961695432662964,0.8961695432662964,0.0,179.84059143066406,187.0,41676.16015625,0.0,2544.587646484375,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852514266967772,1.0,0.0,0.0,3.643442392349243,3.643466472625733,8.8576211965119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.83984375,0.0,1527.0960693359375,1895.4371337890625,0.0,4174.201171875,0.90393328666687,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8513193726539612,0.4366739690303802,0.395524114370346,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05279541015625,0.9437968730926514,0.587429940700531,0.5573731064796448,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391172885894775,0.4179961085319519,0.2940017282962799,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706807255744934,0.3209055662155151,0.3074545264244079,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782973408699036,0.2164006233215332,0.9922062754631042,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.27398681640625,297.2651062011719,285.0550537109375,1.0,0.5943691730499268,0.4338275194168091,0.4338275194168091,1.0,1.0,-3.057697296142578,0.9896705150604248,2.0680267810821533,0.3012678623199463,0.8991936445236206,0.8991936445236206,0.0,181.72708129882807,190.0,40876.93359375,0.0,2575.553955078125,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970487117767334,1.0,0.0,0.0,3.6444265842437744,3.644450664520264,8.86240741237998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77490234375,0.0,1526.6229248046875,1895.4371337890625,0.0,4045.498046875,0.9040193557739258,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8513193726539612,0.4366739690303802,0.395524114370346,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05279541015625,0.9437968730926514,0.587429940700531,0.5573731064796448,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391172885894775,0.4179961085319519,0.2940017282962799,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706807255744934,0.3209055662155151,0.3074545264244079,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782973408699036,0.2164006233215332,0.9922062754631042,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.27398681640625,297.2651062011719,285.0550537109375,1.0,0.5943691730499268,0.4338275194168091,0.4338275194168091,1.0,1.0,-3.057697296142578,0.9896705150604248,2.0680267810821533,0.3012678623199463,0.8991936445236206,0.8991936445236206,0.0,181.72708129882807,190.0,40876.93359375,0.0,2575.553955078125,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970487117767334,1.0,0.0,0.0,3.6444265842437744,3.644450664520264,8.86240741237998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77490234375,0.0,1526.6229248046875,1895.4371337890625,0.0,4045.498046875,0.9040193557739258,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510540127754211,0.4373229742050171,0.3959618508815765,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.943953275680542,0.5890862941741943,0.5587736368179321,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400461673736572,0.4205015301704407,0.2956486046314239,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708825469017029,0.3219387531280517,0.3083318173885345,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783918738365173,0.2170289754867553,0.9946540594100952,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958986282348633,0.4334918260574341,0.4334918260574341,1.0,1.0,-3.065880298614502,0.9919182658195496,2.073961973190308,0.3016690015792846,0.9027426242828368,0.9027426242828368,0.0,182.55555725097656,190.0,40334.13671875,0.0,2595.575927734375,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619632959365844,1.0,0.0,0.0,3.6486895084381104,3.6487135887146,8.883152986527421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.85791015625,0.0,1530.1800537109375,1895.4371337890625,0.0,3970.067626953125,0.9049073457717896,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512815833091736,0.438192754983902,0.3967154622077942,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29296875,0.9446755051612854,0.5909837484359741,0.5605089664459229,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414199352264404,0.4232106506824493,0.2975030839443207,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715309858322144,0.3231545984745025,0.3094346225261688,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789418458938599,0.2178247570991516,0.997999370098114,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976476669311523,0.4330950677394867,0.4330950677394867,1.0,1.0,-3.076446056365967,0.99491149187088,2.0815346240997314,0.3022810220718384,0.9057335257530212,0.9057335257530212,0.0,183.2405548095703,193.0,40409.6328125,0.0,2619.545654296875,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593318104743958,1.0,0.0,0.0,3.656099796295166,3.6561238765716553,8.919271863305767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.25048828125,0.0,1537.451904296875,1895.4371337890625,0.0,3946.626953125,0.9064369201660156,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490092754364014,0.4376651048660278,0.3969851434230804,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.9429566264152528,0.5926797389984131,0.5628434419631958,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417452573776245,0.4269612729549408,0.3005525469779968,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705942988395691,0.324427455663681,0.3110997080802917,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780547499656677,0.2186271399259567,1.0032919645309448,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011459827423096,0.4323015511035919,0.4323015511035919,1.0,1.0,-3.091623306274414,0.9986129999160768,2.093010425567627,0.3028118014335632,0.9060545563697816,0.9060545563697816,0.0,186.0650634765625,181.0,41269.7265625,0.0,2663.922607421875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760146737098694,1.0,0.0,0.0,3.665384769439697,3.6654090881347656,8.964631774688314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.40625,0.0,1548.658203125,1895.4371337890625,0.0,4093.9853515625,0.90855610370636,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490092754364014,0.4376651048660278,0.3969851434230804,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.9429566264152528,0.5926797389984131,0.5628434419631958,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417452573776245,0.4269612729549408,0.3005525469779968,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705942988395691,0.324427455663681,0.3110997080802917,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780547499656677,0.2186271399259567,1.0032919645309448,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011459827423096,0.4323015511035919,0.4323015511035919,1.0,1.0,-3.091623306274414,0.9986129999160768,2.093010425567627,0.3028118014335632,0.9060545563697816,0.9060545563697816,0.0,186.0650634765625,181.0,41269.7265625,0.0,2663.922607421875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760146737098694,1.0,0.0,0.0,3.665384769439697,3.6654090881347656,8.964631774688314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.40625,0.0,1548.658203125,1895.4371337890625,0.0,4093.9853515625,0.90855610370636,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500669002532959,0.4353618621826172,0.3951403200626373,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.946011483669281,0.5924036502838135,0.5628724098205566,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455601334571838,0.4292530119419098,0.3022756278514862,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729612588882446,0.3244407474994659,0.3112774789333343,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800224184989929,0.2184093743562698,1.0029280185699463,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599498450756073,0.4315080344676971,0.4315080344676971,1.0,1.0,-3.0913028717041016,0.9965215921401978,2.0947811603546143,0.3009828329086303,0.9031568169593812,0.9031568169593812,0.0,183.9713592529297,169.0,42009.90625,0.0,2652.25341796875,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921536445617676,1.0,0.0,0.0,3.666148185729981,3.6661722660064697,8.968365250439092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0517578125,0.0,1551.1973876953125,1895.4371337890625,0.0,4233.439453125,0.9088711142539978,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500669002532959,0.4353618621826172,0.3951403200626373,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.946011483669281,0.5924036502838135,0.5628724098205566,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455601334571838,0.4292530119419098,0.3022756278514862,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729612588882446,0.3244407474994659,0.3112774789333343,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800224184989929,0.2184093743562698,1.0029280185699463,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599498450756073,0.4315080344676971,0.4315080344676971,1.0,1.0,-3.0913028717041016,0.9965215921401978,2.0947811603546143,0.3009828329086303,0.9031568169593812,0.9031568169593812,0.0,183.9713592529297,169.0,42009.90625,0.0,2652.25341796875,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921536445617676,1.0,0.0,0.0,3.666148185729981,3.6661722660064697,8.968365250439092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0517578125,0.0,1551.1973876953125,1895.4371337890625,0.0,4233.439453125,0.9088711142539978,1.0,0.0,3.0,1.0,0.0
12146460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545666337013245,0.4325217604637146,0.3924897313117981,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.9533765912055968,0.5912380218505859,0.5617405772209167,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.852881133556366,0.4310392737388611,0.3034204244613647,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784707546234131,0.3238601088523865,0.3106291592121124,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846808195114136,0.2176750004291534,0.9990817904472352,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6660461425781,1.0,0.5949265956878662,0.4306186735630035,0.4306186735630035,1.0,1.0,-3.0827341079711914,0.9911366105079652,2.091597557067871,0.2975837290287018,0.8977037668228149,0.8977037668228149,0.0,178.15628051757812,157.0,42783.69140625,0.0,2604.997802734375,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657248258590698,3.657272338867188,8.924875487537065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.71923828125,0.0,1543.1953125,1895.4371337890625,0.0,4300.0,0.9070550799369812,1.0,0.0,3.0,1.0,0.0
12146520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545666337013245,0.4325217604637146,0.3924897313117981,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.9533765912055968,0.5912380218505859,0.5617405772209167,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.852881133556366,0.4310392737388611,0.3034204244613647,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784707546234131,0.3238601088523865,0.3106291592121124,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846808195114136,0.2176750004291534,0.9990817904472352,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.23931884765625,297.2484130859375,284.6660461425781,1.0,0.5949265956878662,0.4306186735630035,0.4306186735630035,1.0,1.0,-3.0827341079711914,0.9911366105079652,2.091597557067871,0.2975837290287018,0.8977037668228149,0.8977037668228149,0.0,178.15628051757812,157.0,42783.69140625,0.0,2604.997802734375,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657248258590698,3.657272338867188,8.924875487537065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.71923828125,0.0,1543.1953125,1895.4371337890625,0.0,4300.0,0.9070550799369812,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646944761276245,0.4316103458404541,0.3907513618469238,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.96655535697937,0.5917202830314636,0.5612540245056152,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657743334770203,0.4342995584011078,0.3050592243671417,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889318466186523,0.3242127001285553,0.3102607429027557,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937500834465027,0.2175853997468948,0.9957882165908812,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.588925302028656,0.4297293126583099,0.4297293126583099,1.0,1.0,-3.077613353729248,0.9870464205741882,2.090566873550415,0.2944650053977966,0.8976457118988037,0.8976457118988037,0.0,168.9664764404297,145.0,41790.171875,0.0,2546.890625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875719547271729,1.0,0.0,0.0,3.650235891342163,3.650259733200073,8.890683034223912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.18603515625,0.0,1534.6778564453125,1895.4371337890625,0.0,4194.1865234375,0.9054545164108276,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646944761276245,0.4316103458404541,0.3907513618469238,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.96655535697937,0.5917202830314636,0.5612540245056152,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657743334770203,0.4342995584011078,0.3050592243671417,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889318466186523,0.3242127001285553,0.3102607429027557,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937500834465027,0.2175853997468948,0.9957882165908812,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460327148437,284.84185791015625,1.0,0.588925302028656,0.4297293126583099,0.4297293126583099,1.0,1.0,-3.077613353729248,0.9870464205741882,2.090566873550415,0.2944650053977966,0.8976457118988037,0.8976457118988037,0.0,168.9664764404297,145.0,41790.171875,0.0,2546.890625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875719547271729,1.0,0.0,0.0,3.650235891342163,3.650259733200073,8.890683034223912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.18603515625,0.0,1534.6778564453125,1895.4371337890625,0.0,4194.1865234375,0.9054545164108276,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724851012229919,0.4318413138389587,0.3905168175697326,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.975371479988098,0.5926953554153442,0.5616879463195801,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749415278434753,0.4365085065364837,0.3062752783298492,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965732216835022,0.3248542845249176,0.310478150844574,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004796862602234,0.2179158180952072,0.995582103729248,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.585864782333374,0.4292846322059631,0.4292846322059631,1.0,1.0,-3.079322576522827,0.986586093902588,2.09273648262024,0.2935504019260406,0.8995227813720703,0.8995227813720703,0.0,163.3242645263672,145.0,41074.31640625,0.0,2520.52978515625,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764145612716676,1.0,0.0,0.0,3.649451971054077,3.6494758129119873,8.886864861779031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.38818359375,0.0,1532.93603515625,1895.4371337890625,0.0,4097.4794921875,0.9052464365959167,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.882253885269165,0.432419091463089,0.3907052278518677,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.9852392077445984,0.5940760970115662,0.5626019239425659,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860931992530823,0.4390283226966858,0.3077693283557892,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.805908203125,0.3257712721824646,0.3109948933124542,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087422013282776,0.2184846252202987,0.9965124130249025,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.58291095495224,0.4290309548377991,0.4290309548377991,1.0,1.0,-3.084178686141968,0.9877343773841858,2.0964443683624268,0.2935440242290497,0.9009364247322084,0.9009364247322084,0.0,157.16624450683594,133.0,41082.8203125,0.0,2497.390869140625,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705801606178284,1.0,0.0,0.0,3.651503324508667,3.651527404785156,8.89685850324895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.970703125,0.0,1534.41796875,1895.4371337890625,0.0,4046.317138671875,0.90559583902359,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006021618843079,0.431597888469696,0.3901397883892059,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.9990000128746032,0.5951001048088074,0.5604571104049683,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907633364200592,0.4425655901432037,0.3102509677410126,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226431012153625,0.3266478776931762,0.3117097318172455,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233895659446716,0.2190161943435669,0.997871458530426,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766525268554688,0.4285236299037933,0.4285236299037933,1.0,1.0,-3.086021661758423,0.9871229529380798,2.0988986492156982,0.2930031716823578,0.8982250094413757,0.8982250094413757,0.0,146.27113342285156,121.0,41836.1484375,0.0,2443.83447265625,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811503887176514,1.0,0.0,0.0,3.649195432662964,3.649219512939453,8.885616011866659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02001953125,0.0,1532.9149169921875,1895.4371337890625,0.0,4138.71533203125,0.9051464796066284,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006021618843079,0.431597888469696,0.3901397883892059,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.9990000128746032,0.5951001048088074,0.5604571104049683,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907633364200592,0.4425655901432037,0.3102509677410126,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226431012153625,0.3266478776931762,0.3117097318172455,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233895659446716,0.2190161943435669,0.997871458530426,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766525268554688,0.4285236299037933,0.4285236299037933,1.0,1.0,-3.086021661758423,0.9871229529380798,2.0988986492156982,0.2930031716823578,0.8982250094413757,0.8982250094413757,0.0,146.27113342285156,121.0,41836.1484375,0.0,2443.83447265625,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811503887176514,1.0,0.0,0.0,3.649195432662964,3.649219512939453,8.885616011866659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02001953125,0.0,1532.9149169921875,1895.4371337890625,0.0,4138.71533203125,0.9051464796066284,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146603345870972,0.4314743280410766,0.3893572986125946,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.9990000128746032,0.5994865298271179,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259501695632936,0.4466229975223541,0.3126089572906494,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346535563468933,0.3277241289615631,0.3122307062149048,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336578965187073,0.2196189612150192,0.9985809922218324,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682827234268188,0.4280162751674652,0.4280162751674652,1.0,1.0,-3.060338258743286,0.976342797279358,2.0839955806732178,0.2879394292831421,0.9009811878204346,0.9009811878204346,0.0,138.01324462890625,109.0,40832.35546875,0.0,2352.43798828125,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685668349266052,1.0,0.0,0.0,3.651136636734009,3.651160478591919,8.895071914594155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28271484375,0.0,1533.8758544921875,1895.4371337890625,0.0,4028.5732421875,0.9054936766624452,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146603345870972,0.4314743280410766,0.3893572986125946,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.9990000128746032,0.5994865298271179,0.5359406471252441,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259501695632936,0.4466229975223541,0.3126089572906494,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346535563468933,0.3277241289615631,0.3122307062149048,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336578965187073,0.2196189612150192,0.9985809922218324,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682827234268188,0.4280162751674652,0.4280162751674652,1.0,1.0,-3.060338258743286,0.976342797279358,2.0839955806732178,0.2879394292831421,0.9009811878204346,0.9009811878204346,0.0,138.01324462890625,109.0,40832.35546875,0.0,2352.43798828125,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685668349266052,1.0,0.0,0.0,3.651136636734009,3.651160478591919,8.895071914594155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28271484375,0.0,1533.8758544921875,1895.4371337890625,0.0,4028.5732421875,0.9054936766624452,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330424070358276,0.4301133155822754,0.3883634209632873,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.9990000128746032,0.6066642999649048,0.5078059434890747,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479054808616638,0.4497085809707641,0.3148414194583893,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493856191635132,0.3281826078891754,0.3126558661460876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462096214294434,0.2198196649551391,0.998995006084442,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585758090019226,0.4275330305099487,0.4275330305099487,1.0,1.0,-3.0290238857269287,0.963524341583252,2.0654995441436768,0.2822105586528778,0.8974302411079407,0.8974302411079407,0.0,128.91525268554688,112.0,41227.7890625,0.0,2248.334228515625,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763520956039428,1.0,0.0,0.0,3.647815465927124,3.647839546203613,8.878897119757312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59375,0.0,1531.613525390625,1895.4371337890625,0.0,4096.93408203125,0.904852330684662,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330424070358276,0.4301133155822754,0.3883634209632873,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.9990000128746032,0.6066642999649048,0.5078059434890747,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479054808616638,0.4497085809707641,0.3148414194583893,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493856191635132,0.3281826078891754,0.3126558661460876,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462096214294434,0.2198196649551391,0.998995006084442,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585758090019226,0.4275330305099487,0.4275330305099487,1.0,1.0,-3.0290238857269287,0.963524341583252,2.0654995441436768,0.2822105586528778,0.8974302411079407,0.8974302411079407,0.0,128.91525268554688,112.0,41227.7890625,0.0,2248.334228515625,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763520956039428,1.0,0.0,0.0,3.647815465927124,3.647839546203613,8.878897119757312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59375,0.0,1531.613525390625,1895.4371337890625,0.0,4096.93408203125,0.904852330684662,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945030927658081,0.4298206567764282,0.3874320983886719,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9990000128746032,0.6156274080276489,0.4899840652942657,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9625996947288512,0.4536340832710266,0.3171156644821167,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596658110618591,0.3290821313858032,0.3130433261394501,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549313902854919,0.2203493416309356,0.9994937777519226,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531322956085205,0.4270497858524322,0.4270497858524322,1.0,1.0,-3.010251045227051,0.9553982615470886,2.0548527240753174,0.2779068946838379,0.8996917009353638,0.8996917009353638,0.0,123.39786529541016,130.0,40340.5,0.0,2186.587158203125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960008442401886,1.0,0.0,0.0,3.647964000701904,3.6479880809783936,8.87962073647941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6416015625,0.0,1530.6781005859375,1895.4371337890625,0.0,3952.6611328125,0.904815137386322,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945030927658081,0.4298206567764282,0.3874320983886719,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.9990000128746032,0.6156274080276489,0.4899840652942657,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9625996947288512,0.4536340832710266,0.3171156644821167,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596658110618591,0.3290821313858032,0.3130433261394501,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549313902854919,0.2203493416309356,0.9994937777519226,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547912597656,297.3298645019531,285.00830078125,1.0,0.5531322956085205,0.4270497858524322,0.4270497858524322,1.0,1.0,-3.010251045227051,0.9553982615470886,2.0548527240753174,0.2779068946838379,0.8996917009353638,0.8996917009353638,0.0,123.39786529541016,130.0,40340.5,0.0,2186.587158203125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960008442401886,1.0,0.0,0.0,3.647964000701904,3.6479880809783936,8.87962073647941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6416015625,0.0,1530.6781005859375,1895.4371337890625,0.0,3952.6611328125,0.904815137386322,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.946434736251831,0.430308073759079,0.3876318633556366,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.9990000128746032,0.6202507019042969,0.4883015751838684,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965354025363922,0.4561411142349243,0.3186931610107422,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612213730812073,0.3299403488636017,0.3136834502220154,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562776207923889,0.2209555506706237,1.0015331506729126,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.26708984375,297.3519287109375,285.1886901855469,1.0,0.5538077354431152,0.4268081784248352,0.4268081784248352,1.0,1.0,-3.013558387756348,0.9560588598251344,2.057499647140503,0.2774864137172699,0.9028645157814026,0.9028645157814026,0.0,123.0707550048828,130.0,39758.2265625,0.0,2190.7626953125,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484528303146362,1.0,0.0,0.0,3.65140700340271,3.651431083679199,8.896389545043348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.93603515625,0.0,1533.4698486328125,1895.4371337890625,0.0,3849.01318359375,0.9055363535881042,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452085494995116,0.4311040043830871,0.3882965743541717,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.9990000128746032,0.6244105696678162,0.49083212018013,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656031131744384,0.4589297175407409,0.32059046626091,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606406450271606,0.3310375511646271,0.3146654367446899,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558446526527405,0.2217712551355362,1.004954814910889,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562183260917664,0.426758736371994,0.426758736371994,1.0,1.0,-3.0249595642089844,0.9601492285728456,2.064810514450073,0.2788391709327698,0.9055590033531188,0.9055590033531188,0.0,124.17469024658205,148.0,39857.140625,0.0,2216.66259765625,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942724585533142,1.0,0.0,0.0,3.657924890518189,3.6579489707946777,8.928178658607067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.08447265625,0.0,1539.8201904296875,1895.4371337890625,0.0,3797.189453125,0.9068744778633118,1.0,0.0,3.0,1.0,0.0
