time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325099587440492,0.4306499361991882,0.3886620700359344,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.9990000128746032,0.6283648610115051,0.5089439153671265,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568941593170166,0.4628679156303406,0.3238322734832763,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519300222396851,0.3321811258792877,0.3162754476070404,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485447525978088,0.2226812243461609,1.011121392250061,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650159120559692,0.4266598224639892,0.4266598224639892,1.0,1.0,-3.0604054927825928,0.9730457067489624,2.087359666824341,0.2836356163024902,0.905555546283722,0.905555546283722,0.0,130.42083740234375,166.0,40924.953125,0.0,2312.995849609375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551407098770142,1.0,0.0,0.0,3.665524244308472,3.665548324584961,8.965313895714644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.7109375,0.0,1549.13525390625,1895.4371337890625,0.0,3909.153076171875,0.9086189270019532,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325099587440492,0.4306499361991882,0.3886620700359344,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06365966796875,0.9990000128746032,0.6283648610115051,0.5089439153671265,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568941593170166,0.4628679156303406,0.3238322734832763,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519300222396851,0.3321811258792877,0.3162754476070404,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485447525978088,0.2226812243461609,1.011121392250061,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650159120559692,0.4266598224639892,0.4266598224639892,1.0,1.0,-3.0604054927825928,0.9730457067489624,2.087359666824341,0.2836356163024902,0.905555546283722,0.905555546283722,0.0,130.42083740234375,166.0,40924.953125,0.0,2312.995849609375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551407098770142,1.0,0.0,0.0,3.665524244308472,3.665548324584961,8.965313895714644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.7109375,0.0,1549.13525390625,1895.4371337890625,0.0,3909.153076171875,0.9086189270019532,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097625613212584,0.428629606962204,0.3874381780624389,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.9990000128746032,0.6263025999069214,0.5409945845603943,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377806782722472,0.4654339551925659,0.3260460197925567,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360388875007629,0.3321870267391205,0.3168523609638214,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348663210868835,0.2225849777460098,1.0133839845657349,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772907137870789,0.4265609383583069,0.4265609383583069,1.0,1.0,-3.103533983230591,0.988744616508484,2.1147894859313965,0.2895891964435577,0.9029728770256042,0.9029728770256042,0.0,141.1559295654297,169.0,42130.55859375,0.0,2449.61669921875,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700053930282592,1.0,0.0,0.0,3.6656198501586914,3.6656439304351807,8.965780580183491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.064453125,0.0,1550.6949462890625,1895.4371337890625,0.0,4041.255859375,0.9087680578231812,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097625613212584,0.428629606962204,0.3874381780624389,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.9990000128746032,0.6263025999069214,0.5409945845603943,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377806782722472,0.4654339551925659,0.3260460197925567,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360388875007629,0.3321870267391205,0.3168523609638214,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348663210868835,0.2225849777460098,1.0133839845657349,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772907137870789,0.4265609383583069,0.4265609383583069,1.0,1.0,-3.103533983230591,0.988744616508484,2.1147894859313965,0.2895891964435577,0.9029728770256042,0.9029728770256042,0.0,141.1559295654297,169.0,42130.55859375,0.0,2449.61669921875,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700053930282592,1.0,0.0,0.0,3.6656198501586914,3.6656439304351807,8.965780580183491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.064453125,0.0,1550.6949462890625,1895.4371337890625,0.0,4041.255859375,0.9087680578231812,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998544812202454,0.427269846200943,0.386502593755722,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.9990000128746032,0.6232035756111145,0.5566866397857666,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928585171699524,0.4666254222393036,0.3270861804485321,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286561965942383,0.3319302499294281,0.316887766122818,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283645868301392,0.2222347855567932,1.0131524801254272,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826402902603149,0.4257917404174804,0.4257917404174804,1.0,1.0,-3.122307777404785,0.9938176274299622,2.128490209579468,0.2906662225723266,0.9000858068466187,0.9000858068466187,0.0,146.53836059570312,169.0,43168.76953125,0.0,2513.978271484375,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798558950424194,1.0,0.0,0.0,3.662383556365967,3.662407636642456,8.949956509241019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.81591796875,0.0,1548.081787109375,1895.4371337890625,0.0,4127.470703125,0.908102810382843,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930901885032654,0.4261256456375122,0.3855829834938049,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9990000128746032,0.6203051805496216,0.5676934719085693,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222760200500488,0.4674745798110962,0.3277639150619507,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235188722610474,0.3316324651241302,0.3167512416839599,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237520217895508,0.2218472361564636,1.0121829509735107,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863052010536194,0.425187349319458,0.425187349319458,1.0,1.0,-3.133925676345825,0.9965583682060242,2.137367248535156,0.2908568680286407,0.8984024524688721,0.8984024524688721,0.0,150.32647705078125,172.0,43346.34765625,0.0,2556.623046875,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828782081604004,1.0,0.0,0.0,3.65791130065918,3.657935380935669,8.928111583372811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.15625,0.0,1543.6654052734375,1895.4371337890625,0.0,4153.69140625,0.9071852564811708,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810140490531921,0.4254463016986847,0.3846710622310638,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9978014826774596,0.6150709390640259,0.5838763117790222,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115856289863586,0.4710060656070709,0.3300416171550751,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140867352485657,0.3319984674453735,0.3170220553874969,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150586843490601,0.2216636687517166,1.0114977359771729,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932026505470276,0.4238137900829315,0.4238137900829315,1.0,1.0,-3.154468536376953,1.0005760192871094,2.153892517089844,0.2905660271644592,0.8995803594589233,0.8995803594589233,0.0,157.8841094970703,175.0,42667.85546875,0.0,2637.44287109375,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697368144989014,1.0,0.0,0.0,3.653841018676758,3.653865098953247,8.908254471862165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80517578125,0.0,1538.0806884765625,1895.4371337890625,0.0,4038.8896484375,0.9062101244926452,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810140490531921,0.4254463016986847,0.3846710622310638,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9978014826774596,0.6150709390640259,0.5838763117790222,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115856289863586,0.4710060656070709,0.3300416171550751,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140867352485657,0.3319984674453735,0.3170220553874969,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150586843490601,0.2216636687517166,1.0114977359771729,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932026505470276,0.4238137900829315,0.4238137900829315,1.0,1.0,-3.154468536376953,1.0005760192871094,2.153892517089844,0.2905660271644592,0.8995803594589233,0.8995803594589233,0.0,157.8841094970703,175.0,42667.85546875,0.0,2637.44287109375,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697368144989014,1.0,0.0,0.0,3.653841018676758,3.653865098953247,8.908254471862165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80517578125,0.0,1538.0806884765625,1895.4371337890625,0.0,4038.8896484375,0.9062101244926452,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751102685928345,0.4256722033023834,0.384840190410614,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.9921023845672609,0.6138995885848999,0.5823211073875427,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064126014709472,0.4732776880264282,0.3316025733947754,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092079758644104,0.3325803875923157,0.3175880908966064,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7105359435081482,0.221894696354866,1.012720823287964,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.1758117675781,297.2571716308594,285.076416015625,1.0,0.5957322716712952,0.4231269955635071,0.4231269955635071,1.0,1.0,-3.156905174255371,0.9997149109840392,2.157190322875977,0.2890503406524658,0.9018359780311584,0.9018359780311584,0.0,161.81651306152344,175.0,41874.21875,0.0,2663.388427734375,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.40545654296875,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594908356666564,1.0,0.0,0.0,3.6548221111297607,3.65484619140625,8.913038982427679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.853515625,0.0,1538.26318359375,1895.4371337890625,0.0,3948.045654296875,0.9063836932182312,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8715187907218933,0.426140546798706,0.3853050172328949,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.98837411403656,0.613743007183075,0.5818724036216736,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038294553756714,0.4757859110832214,0.3333727419376373,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062504529953003,0.3333822190761566,0.3183738887310028,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077475190162659,0.2223308682441711,1.0148065090179443,285.1240539550781,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980715751647949,0.422606885433197,0.422606885433197,1.0,1.0,-3.1624999046325684,1.000402331352234,2.162097692489624,0.2884003221988678,0.9036033749580384,0.9036033749580384,0.0,164.6696319580078,178.0,41863.046875,0.0,2689.9150390625,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541258215904236,1.0,0.0,0.0,3.6583447456359854,3.658368825912476,8.930228432291187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.34716796875,0.0,1541.4276123046875,1895.4371337890625,0.0,3900.0537109375,0.907069206237793,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645228743553162,0.425315797328949,0.3852637708187103,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.981503129005432,0.6128536462783813,0.5814582109451294,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991109728813171,0.4793404638767242,0.3363109529018402,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006568551063538,0.3340950310230255,0.3195327818393707,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025893926620483,0.2226490378379821,1.0180732011795044,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020517349243164,0.4215667247772217,0.4215667247772217,1.0,1.0,-3.170817375183105,1.0007485151290894,2.1700689792633057,0.2869819700717926,0.9024048447608948,0.9024048447608948,0.0,169.9012451171875,181.0,42908.3515625,0.0,2734.860595703125,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652509689331056,1.0,0.0,0.0,3.6604044437408447,3.660428524017334,8.94028573839023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.54638671875,0.0,1544.5093994140625,1895.4371337890625,0.0,3999.253173828125,0.9075736403465272,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645228743553162,0.425315797328949,0.3852637708187103,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.981503129005432,0.6128536462783813,0.5814582109451294,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991109728813171,0.4793404638767242,0.3363109529018402,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006568551063538,0.3340950310230255,0.3195327818393707,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025893926620483,0.2226490378379821,1.0180732011795044,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020517349243164,0.4215667247772217,0.4215667247772217,1.0,1.0,-3.170817375183105,1.0007485151290894,2.1700689792633057,0.2869819700717926,0.9024048447608948,0.9024048447608948,0.0,169.9012451171875,181.0,42908.3515625,0.0,2734.860595703125,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652509689331056,1.0,0.0,0.0,3.6604044437408447,3.660428524017334,8.94028573839023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.54638671875,0.0,1544.5093994140625,1895.4371337890625,0.0,3999.253173828125,0.9075736403465272,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562009334564209,0.4230881035327911,0.3837162852287292,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.973268985748291,0.6109693646430969,0.5801134705543518,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930762410163879,0.4816508889198303,0.338238775730133,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938508987426758,0.3337989449501037,0.3196724951267242,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962506175041199,0.2221879065036773,1.0178214311599731,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048542261123657,0.4205265343189239,0.4205265343189239,1.0,1.0,-3.16953182220459,0.9975833296775818,2.1719486713409424,0.2841662764549255,0.8984848260879517,0.8984848260879517,0.0,175.2640380859375,184.0,43856.69921875,0.0,2761.286865234375,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978008270263672,1.0,0.0,0.0,3.654949426651001,3.65497350692749,8.91365914412745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39404296875,0.0,1539.9110107421875,1895.4371337890625,0.0,4111.38623046875,0.9064822793006896,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562009334564209,0.4230881035327911,0.3837162852287292,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.973268985748291,0.6109693646430969,0.5801134705543518,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930762410163879,0.4816508889198303,0.338238775730133,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938508987426758,0.3337989449501037,0.3196724951267242,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962506175041199,0.2221879065036773,1.0178214311599731,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724304199219,1.0,0.6048542261123657,0.4205265343189239,0.4205265343189239,1.0,1.0,-3.16953182220459,0.9975833296775818,2.1719486713409424,0.2841662764549255,0.8984848260879517,0.8984848260879517,0.0,175.2640380859375,184.0,43856.69921875,0.0,2761.286865234375,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978008270263672,1.0,0.0,0.0,3.654949426651001,3.65497350692749,8.91365914412745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39404296875,0.0,1539.9110107421875,1895.4371337890625,0.0,4111.38623046875,0.9064822793006896,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506858348846436,0.4224013984203338,0.3827303647994995,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.9674407243728638,0.6106781959533691,0.5794191360473633,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898223638534546,0.4852725267410278,0.340510219335556,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893425226211548,0.3342101573944092,0.3199074864387512,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918666362762451,0.2221575230360031,1.017396092414856,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071112751960754,0.4197761714458465,0.4197761714458465,1.0,1.0,-3.1700007915496826,0.9957969188690186,2.174203872680664,0.2820731699466705,0.9000459313392639,0.9000459313392639,0.0,179.13912963867188,187.0,42976.97265625,0.0,2783.21875,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642178416252136,1.0,0.0,0.0,3.6529388427734375,3.652962923049927,8.903855359676527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4443359375,0.0,1536.673583984375,1895.4371337890625,0.0,3990.09375,0.9059702157974244,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506858348846436,0.4224013984203338,0.3827303647994995,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.9674407243728638,0.6106781959533691,0.5794191360473633,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898223638534546,0.4852725267410278,0.340510219335556,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893425226211548,0.3342101573944092,0.3199074864387512,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918666362762451,0.2221575230360031,1.017396092414856,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071112751960754,0.4197761714458465,0.4197761714458465,1.0,1.0,-3.1700007915496826,0.9957969188690186,2.174203872680664,0.2820731699466705,0.9000459313392639,0.9000459313392639,0.0,179.13912963867188,187.0,42976.97265625,0.0,2783.21875,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642178416252136,1.0,0.0,0.0,3.6529388427734375,3.652962923049927,8.903855359676527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.4443359375,0.0,1536.673583984375,1895.4371337890625,0.0,3990.09375,0.9059702157974244,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488956689834595,0.423149049282074,0.3832177817821502,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.9655153155326844,0.6121033430099487,0.5804935097694397,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903766870498657,0.4902202188968658,0.3438057899475097,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882543802261353,0.3356504142284393,0.321123331785202,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906805634498596,0.2229555547237396,1.0204529762268066,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.6098083257675171,0.4190258383750915,0.4190258383750915,1.0,1.0,-3.180968761444092,0.997837483882904,2.183131217956543,0.2815014123916626,0.9045790433883668,0.9045790433883668,0.0,181.37521362304688,190.0,42199.48046875,0.0,2817.68798828125,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948055624961853,1.0,0.0,0.0,3.6594486236572266,3.659472703933716,8.935618325267569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.78857421875,0.0,1542.25341796875,1895.4371337890625,0.0,3845.4287109375,0.9072790145874025,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8488956689834595,0.423149049282074,0.3832177817821502,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.9655153155326844,0.6121033430099487,0.5804935097694397,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903766870498657,0.4902202188968658,0.3438057899475097,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882543802261353,0.3356504142284393,0.321123331785202,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906805634498596,0.2229555547237396,1.0204529762268066,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1455078125,297.259521484375,285.16485595703125,1.0,0.6098083257675171,0.4190258383750915,0.4190258383750915,1.0,1.0,-3.180968761444092,0.997837483882904,2.183131217956543,0.2815014123916626,0.9045790433883668,0.9045790433883668,0.0,181.37521362304688,190.0,42199.48046875,0.0,2817.68798828125,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948055624961853,1.0,0.0,0.0,3.6594486236572266,3.659472703933716,8.935618325267569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.78857421875,0.0,1542.25341796875,1895.4371337890625,0.0,3845.4287109375,0.9072790145874025,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480279445648193,0.4230555593967438,0.3834900259971618,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9646209478378296,0.6124455332756042,0.5811619758605957,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906838297843933,0.492310881614685,0.345495343208313,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878068685531616,0.336198478937149,0.321843534708023,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902364492416382,0.2232830077409744,1.0225894451141355,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113092303276062,0.4186506569385528,0.4186506569385528,1.0,1.0,-3.1875717639923096,0.999248743057251,2.1883230209350586,0.2814807891845703,0.9040225148200988,0.9040225148200988,0.0,182.5552673339844,190.0,43116.79296875,0.0,2837.62890625,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548103213310242,1.0,0.0,0.0,3.662487983703613,3.662512063980103,8.950466963142389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.7041015625,0.0,1546.0048828125,1895.4371337890625,0.0,3906.192138671875,0.9079370498657228,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458788990974426,0.4224009811878204,0.3831551671028137,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.9623249173164368,0.6121886372566223,0.5812065005302429,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896605372428894,0.4939111471176147,0.3467787504196167,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862224578857422,0.3363922834396362,0.3222250640392303,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887646913528442,0.2233507931232452,1.0236845016479492,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126640439033508,0.4182451963424682,0.4182451963424682,1.0,1.0,-3.190548181533813,0.9992666244506836,2.19128155708313,0.280894786119461,0.9039009213447572,0.9039009213447572,0.0,184.33523559570312,193.0,43266.87109375,0.0,2853.437255859375,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591588973999025,1.0,0.0,0.0,3.6636247634887695,3.663648843765259,8.956024544204411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.349609375,0.0,1547.686767578125,1895.4371337890625,0.0,3945.08447265625,0.9082554578781128,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400751948356628,0.4202407300472259,0.3816261887550354,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.9557877779006958,0.6106148958206177,0.5802209377288818,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859944939613342,0.4963271021842956,0.3487484455108642,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815564870834351,0.3360985517501831,0.3223263621330261,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.684367299079895,0.2229275703430175,1.0234227180480957,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148681044578552,0.4174342751502991,0.4174342751502991,1.0,1.0,-3.189709186553955,0.9968330264091492,2.19287633895874,0.2787112593650818,0.9004939198493958,0.9004939198493958,0.0,188.5546722412109,196.0,44229.28125,0.0,2874.681640625,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.28045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721468091011048,1.0,0.0,0.0,3.660393238067627,3.6604175567626953,8.940232305576501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.361328125,0.0,1545.54443359375,1895.4371337890625,0.0,4060.09326171875,0.9076588153839112,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8400751948356628,0.4202407300472259,0.3816261887550354,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.9557877779006958,0.6106148958206177,0.5802209377288818,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859944939613342,0.4963271021842956,0.3487484455108642,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815564870834351,0.3360985517501831,0.3223263621330261,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.684367299079895,0.2229275703430175,1.0234227180480957,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148681044578552,0.4174342751502991,0.4174342751502991,1.0,1.0,-3.189709186553955,0.9968330264091492,2.19287633895874,0.2787112593650818,0.9004939198493958,0.9004939198493958,0.0,188.5546722412109,196.0,44229.28125,0.0,2874.681640625,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.28045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721468091011048,1.0,0.0,0.0,3.660393238067627,3.6604175567626953,8.940232305576501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.361328125,0.0,1545.54443359375,1895.4371337890625,0.0,4060.09326171875,0.9076588153839112,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336960673332214,0.417547196149826,0.3794870972633362,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.9481639862060548,0.6082620024681091,0.5783485174179077,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816534280776978,0.4982105493545532,0.3502607941627502,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761794924736023,0.3352505564689636,0.3218201100826263,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.6791643500328064,0.2219952791929245,1.0206122398376465,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.6315612792969,1.0,0.6163768768310547,0.4166233539581299,0.4166233539581299,1.0,1.0,-3.1827213764190674,0.9921796917915344,2.190541505813598,0.2756245136260986,0.894751250743866,0.894751250743866,0.0,192.91807556152344,199.0,45287.1953125,0.0,2883.97802734375,1.0,280.0582275390625,283.0273132324219,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826080799102784,1.0,0.0,0.0,3.648378610610962,3.648402452468872,8.88163810941478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.34130859375,0.0,1533.908935546875,1895.4371337890625,0.0,4151.3525390625,0.9051313400268556,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336960673332214,0.417547196149826,0.3794870972633362,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.9481639862060548,0.6082620024681091,0.5783485174179077,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816534280776978,0.4982105493545532,0.3502607941627502,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761794924736023,0.3352505564689636,0.3218201100826263,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.6791643500328064,0.2219952791929245,1.0206122398376465,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.1057434082031,297.23321533203125,284.6315612792969,1.0,0.6163768768310547,0.4166233539581299,0.4166233539581299,1.0,1.0,-3.1827213764190674,0.9921796917915344,2.190541505813598,0.2756245136260986,0.894751250743866,0.894751250743866,0.0,192.91807556152344,199.0,45287.1953125,0.0,2883.97802734375,1.0,280.0582275390625,283.0273132324219,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826080799102784,1.0,0.0,0.0,3.648378610610962,3.648402452468872,8.88163810941478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.34130859375,0.0,1533.908935546875,1895.4371337890625,0.0,4151.3525390625,0.9051313400268556,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.830517053604126,0.4167112410068512,0.3784021735191345,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.9442179799079896,0.607567310333252,0.5773535370826721,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798164129257202,0.5002110600471497,0.351413756608963,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734974026679993,0.3351387083530426,0.321559727191925,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764649152755737,0.2216601371765136,1.0187535285949707,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171783208847046,0.4162274003028869,0.4162274003028869,1.0,1.0,-3.179049015045166,0.9898086190223694,2.1892404556274414,0.2739224731922149,0.8946389555931091,0.8946389555931091,0.0,195.1650238037109,199.0,44266.1953125,0.0,2888.603271484375,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719406366348268,1.0,0.0,0.0,3.641576051712036,3.6415998935699454,8.848548986861715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.22216796875,0.0,1525.8125,1895.4371337890625,0.0,4058.281982421875,0.9036077260971068,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295895457267761,0.4165835380554199,0.3782185018062591,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.9430429935455322,0.6075567007064819,0.5772483944892883,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796935677528381,0.5016549229621887,0.3523638248443603,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7727755904197693,0.3353128135204315,0.3216712474822998,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.675674557685852,0.2216568440198898,1.0185564756393433,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986328125,297.2330017089844,284.8095092773437,1.0,0.6177425980567932,0.4160046577453613,0.4160046577453613,1.0,1.0,-3.179736852645874,0.989477038383484,2.1902596950531006,0.2733619213104248,0.894264817237854,0.894264817237854,0.0,195.9955444335937,202.0,44220.734375,0.0,2894.5380859375,1.0,280.3421325683594,283.24298095703125,291.46368408203125,294.2428283691406,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680933952331544,1.0,0.0,0.0,3.638839483261109,3.6388635635375977,8.835255584926927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8095703125,0.0,1522.533935546875,1895.4371337890625,0.0,4024.393798828125,0.9029561281204224,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283769488334656,0.4170743525028229,0.3784556984901428,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.9415363669395448,0.6085445880889893,0.577899694442749,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808056116104126,0.5065048336982727,0.355566531419754,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721314430236816,0.3364735245704651,0.3225941956043243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748366355895996,0.2222207337617874,1.0204176902770996,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197910308837891,0.4153859615325928,0.4153859615325928,1.0,1.0,-3.187993288040161,0.9908376336097716,2.197155475616455,0.2727009057998657,0.8967233300209045,0.8967233300209045,0.0,197.7251739501953,205.0,43321.3359375,0.0,2921.07763671875,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517768621444702,1.0,0.0,0.0,3.637364625930786,3.637388467788696,8.828094451018842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6884765625,0.0,1519.30517578125,1895.4371337890625,0.0,3878.95556640625,0.9024866223335266,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283769488334656,0.4170743525028229,0.3784556984901428,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.9415363669395448,0.6085445880889893,0.577899694442749,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808056116104126,0.5065048336982727,0.355566531419754,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721314430236816,0.3364735245704651,0.3225941956043243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748366355895996,0.2222207337617874,1.0204176902770996,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,298.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197910308837891,0.4153859615325928,0.4153859615325928,1.0,1.0,-3.187993288040161,0.9908376336097716,2.197155475616455,0.2727009057998657,0.8967233300209045,0.8967233300209045,0.0,197.7251739501953,205.0,43321.3359375,0.0,2921.07763671875,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517768621444702,1.0,0.0,0.0,3.637364625930786,3.637388467788696,8.828094451018842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6884765625,0.0,1519.30517578125,1895.4371337890625,0.0,3878.95556640625,0.9024866223335266,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281068801879883,0.4175809621810913,0.3788132965564728,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.941232442855835,0.6093801259994507,0.5785627961158752,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817204236984253,0.5092107653617859,0.3573634624481201,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721806764602661,0.3373013734817505,0.3232992887496948,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748272180557251,0.2227315902709961,1.0224143266677856,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.1038513183594,297.2546691894531,285.1713562011719,1.0,0.6210891008377075,0.4150766134262085,0.4150766134262085,1.0,1.0,-3.1946260929107666,0.9924139976501464,2.20221209526062,0.2727302610874176,0.8996228575706482,0.8996228575706482,0.0,198.5242462158203,205.0,42568.94140625,0.0,2939.261962890625,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424705505371094,1.0,0.0,0.0,3.640101432800293,3.640125274658203,8.841384442348499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.31396484375,0.0,1521.2623291015625,1895.4371337890625,0.0,3794.884765625,0.90303635597229,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.828157365322113,0.4182420372962951,0.3794015944004059,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201232910156,0.9413304328918456,0.6104141473770142,0.5795058012008667,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829761147499084,0.5120841860771179,0.3593444526195526,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725459337234497,0.3382761478424072,0.3241919279098511,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751468777656555,0.2233811467885971,1.0251741409301758,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225912570953369,0.4147065281867981,0.4147065281867981,1.0,1.0,-3.203238010406494,0.9945469498634338,2.208690881729126,0.2728765904903412,0.9020386934280396,0.9020386934280396,0.0,199.2401885986328,208.0,42589.39453125,0.0,2961.212158203125,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242431640625,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386454820632936,1.0,0.0,0.0,3.645664691925049,3.645688772201538,8.868429972608283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.8916015625,0.0,1526.5400390625,1895.4371337890625,0.0,3760.12158203125,0.9041643142700196,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260247707366943,0.4176969826221466,0.3795423805713653,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574035644531,0.9387471079826356,0.6106078028678894,0.5803685784339905,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883082926273346,0.5161452889442444,0.362602949142456,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713133096694946,0.3391733169555664,0.3254706263542175,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740648746490479,0.2239771485328674,1.0294181108474731,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025695800781,297.2675170898437,285.0565795898437,1.0,0.625596284866333,0.4139663577079773,0.4139663577079773,1.0,1.0,-3.215017318725586,0.9968039989471436,2.2182133197784424,0.2726238369941711,0.9021387100219728,0.9021387100219728,0.0,202.05645751953125,211.0,43683.30859375,0.0,3001.469482421875,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526669383049012,1.0,0.0,0.0,3.6522912979125977,3.652315378189087,8.900699413061375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68017578125,0.0,1534.5335693359375,1895.4371337890625,0.0,3886.955810546875,0.905674934387207,1.0,0.0,3.0,1.0,0.0
