time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260247707366943,0.4176969826221466,0.3795423805713653,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574035644531,0.9387471079826356,0.6106078028678894,0.5803685784339905,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883082926273346,0.5161452889442444,0.362602949142456,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713133096694946,0.3391733169555664,0.3254706263542175,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740648746490479,0.2239771485328674,1.0294181108474731,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025695800781,297.2675170898437,285.0565795898437,1.0,0.625596284866333,0.4139663577079773,0.4139663577079773,1.0,1.0,-3.215017318725586,0.9968039989471436,2.2182133197784424,0.2726238369941711,0.9021387100219728,0.9021387100219728,0.0,202.05645751953125,211.0,43683.30859375,0.0,3001.469482421875,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526669383049012,1.0,0.0,0.0,3.6522912979125977,3.652315378189087,8.900699413061375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68017578125,0.0,1534.5335693359375,1895.4371337890625,0.0,3886.955810546875,0.905674934387207,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211424350738525,0.4157153069972992,0.3781684935092926,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9325810074806212,0.6090598106384277,0.5794122219085693,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802580237388611,0.5188716650009155,0.364787220954895,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674803137779236,0.3389584124088287,0.3256544470787048,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704981923103333,0.2236777395009994,1.0297603607177734,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279300451278687,0.4132261872291565,0.4132261872291565,1.0,1.0,-3.215484380722046,0.994995415210724,2.220488786697388,0.2707768380641937,0.8996824026107788,0.8996824026107788,0.0,206.290283203125,214.0,44834.73046875,0.0,3025.6943359375,1.0,280.3582458496094,283.2950744628906,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680565595626832,1.0,0.0,0.0,3.652114152908325,3.6521382331848153,8.89983539309469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.87060546875,0.0,1535.6748046875,1895.4371337890625,0.0,4024.06884765625,0.9057504534721376,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211424350738525,0.4157153069972992,0.3781684935092926,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9325810074806212,0.6090598106384277,0.5794122219085693,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802580237388611,0.5188716650009155,0.364787220954895,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674803137779236,0.3389584124088287,0.3256544470787048,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704981923103333,0.2236777395009994,1.0297603607177734,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279300451278687,0.4132261872291565,0.4132261872291565,1.0,1.0,-3.215484380722046,0.994995415210724,2.220488786697388,0.2707768380641937,0.8996824026107788,0.8996824026107788,0.0,206.290283203125,214.0,44834.73046875,0.0,3025.6943359375,1.0,280.3582458496094,283.2950744628906,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680565595626832,1.0,0.0,0.0,3.652114152908325,3.6521382331848153,8.89983539309469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.87060546875,0.0,1535.6748046875,1895.4371337890625,0.0,4024.06884765625,0.9057504534721376,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175097107887268,0.4151295125484466,0.3772967159748077,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.9278886914253236,0.6087294220924377,0.5787439942359924,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788089156150818,0.5229154825210571,0.3673348724842071,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646487951278687,0.3393674194812774,0.3258894085884094,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677120923995972,0.2237193286418914,1.0296659469604492,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.629957377910614,0.4123921990394592,0.4123921990394592,1.0,1.0,-3.2168526649475098,0.9932800531387328,2.2235727310180664,0.2685593962669372,0.9023774862289428,0.9023774862289428,0.0,209.6522216796875,217.0,43819.5,0.0,3047.084716796875,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574212431907654,1.0,0.0,0.0,3.6553454399108887,3.655369281768799,8.915590683500341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3173828125,0.0,1538.317626953125,1895.4371337890625,0.0,3929.5654296875,0.9064110517501832,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175097107887268,0.4151295125484466,0.3772967159748077,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.9278886914253236,0.6087294220924377,0.5787439942359924,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788089156150818,0.5229154825210571,0.3673348724842071,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646487951278687,0.3393674194812774,0.3258894085884094,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677120923995972,0.2237193286418914,1.0296659469604492,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.629957377910614,0.4123921990394592,0.4123921990394592,1.0,1.0,-3.2168526649475098,0.9932800531387328,2.2235727310180664,0.2685593962669372,0.9023774862289428,0.9023774862289428,0.0,209.6522216796875,217.0,43819.5,0.0,3047.084716796875,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574212431907654,1.0,0.0,0.0,3.6553454399108887,3.655369281768799,8.915590683500341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3173828125,0.0,1538.317626953125,1895.4371337890625,0.0,3929.5654296875,0.9064110517501832,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143715262413025,0.413871169090271,0.3766440451145172,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.9239320755004884,0.6078329086303711,0.5783926248550415,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779164552688599,0.5263417959213257,0.3700522482395172,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623730897903442,0.3394939303398132,0.3263379633426666,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.665477454662323,0.223610520362854,1.0304239988327026,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320813298225403,0.4115582108497619,0.4115582108497619,1.0,1.0,-3.220372676849365,0.9923031330108644,2.228069543838501,0.2668504416942596,0.9002464413642883,0.9002464413642883,0.0,212.7789001464844,220.0,44964.859375,0.0,3071.786865234375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679705500602722,1.0,0.0,0.0,3.6549651622772217,3.654989242553711,8.913736451177101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8505859375,0.0,1538.9263916015625,1895.4371337890625,0.0,4023.309326171875,0.9063979387283324,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143715262413025,0.413871169090271,0.3766440451145172,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.9239320755004884,0.6078329086303711,0.5783926248550415,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779164552688599,0.5263417959213257,0.3700522482395172,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623730897903442,0.3394939303398132,0.3263379633426666,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.665477454662323,0.223610520362854,1.0304239988327026,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320813298225403,0.4115582108497619,0.4115582108497619,1.0,1.0,-3.220372676849365,0.9923031330108644,2.228069543838501,0.2668504416942596,0.9002464413642883,0.9002464413642883,0.0,212.7789001464844,220.0,44964.859375,0.0,3071.786865234375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679705500602722,1.0,0.0,0.0,3.6549651622772217,3.654989242553711,8.913736451177101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8505859375,0.0,1538.9263916015625,1895.4371337890625,0.0,4023.309326171875,0.9063979387283324,1.0,0.0,3.0,1.0,0.0
12149700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121244311332703,0.4128028452396393,0.3759154975414276,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.9211649298667908,0.6068871021270752,0.577764630317688,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768003582954407,0.5276411771774292,0.3711217045783996,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606730461120605,0.3392499983310699,0.326296865940094,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638301014900208,0.2233203947544098,1.029896259307861,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645751953125,297.2504577636719,284.7454833984375,1.0,0.6329699754714966,0.4111412167549133,0.4111412167549133,1.0,1.0,-3.2193474769592285,0.9908181428909302,2.228529214859009,0.2656161785125732,0.8976121544837952,0.8976121544837952,0.0,214.67469787597656,220.0,45941.921875,0.0,3080.010498046875,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.8488464355469,293.1499938964844,293.1499938964844,280.04998779296875,36147.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768444895744324,1.0,0.0,0.0,3.65194034576416,3.6519644260406494,8.898988426153664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.74609375,0.0,1536.4327392578125,1895.4371337890625,0.0,4101.234375,0.9057647585868835,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094148635864258,0.4115376472473144,0.3749051690101623,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.917898952960968,0.6056827902793884,0.5767932534217834,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752565383911133,0.5287508964538574,0.3719807267189026,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586023211479187,0.3388313055038452,0.326042890548706,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618192195892334,0.2228805720806121,1.028585433959961,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.0559997558594,297.2435302734375,284.70562744140625,1.0,0.6336869597434998,0.4108119606971741,0.4108119606971741,1.0,1.0,-3.2161192893981934,0.9887676239013672,2.227351665496826,0.2643028497695923,0.8954892754554749,0.8954892754554749,0.0,216.7654266357422,223.0,46027.85546875,0.0,3084.573486328125,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811701774597168,1.0,0.0,0.0,3.6464381217956543,3.646462202072144,8.872193575371057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.33837890625,0.0,1531.0548095703125,1895.4371337890625,0.0,4138.88671875,0.9046342968940736,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.805772066116333,0.4106849730014801,0.3737756013870239,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.9135791659355164,0.6049028635025024,0.5756720900535583,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740697503089905,0.5326072573661804,0.3743728101253509,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559532523155212,0.3389265239238739,0.3259502351284027,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591128706932068,0.2226304709911346,1.0270209312438965,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.635145902633667,0.4101534783840179,0.4101534783840179,1.0,1.0,-3.214283227920532,0.9863601326942444,2.2279231548309326,0.2620990872383117,0.8958516716957092,0.8958516716957092,0.0,219.82012939453125,226.0,44920.40234375,0.0,3097.4189453125,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702667593955994,1.0,0.0,0.0,3.640554904937744,3.6405787467956543,8.843587124829355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61083984375,0.0,1523.70849609375,1895.4371337890625,0.0,4043.55810546875,0.9032713770866394,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.805772066116333,0.4106849730014801,0.3737756013870239,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.9135791659355164,0.6049028635025024,0.5756720900535583,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740697503089905,0.5326072573661804,0.3743728101253509,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559532523155212,0.3389265239238739,0.3259502351284027,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591128706932068,0.2226304709911346,1.0270209312438965,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.635145902633667,0.4101534783840179,0.4101534783840179,1.0,1.0,-3.214283227920532,0.9863601326942444,2.2279231548309326,0.2620990872383117,0.8958516716957092,0.8958516716957092,0.0,219.82012939453125,226.0,44920.40234375,0.0,3097.4189453125,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702667593955994,1.0,0.0,0.0,3.640554904937744,3.6405787467956543,8.843587124829355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61083984375,0.0,1523.70849609375,1895.4371337890625,0.0,4043.55810546875,0.9032713770866394,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046345710754395,0.411164790391922,0.3740313947200775,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06512451171875,0.91220885515213,0.6056671738624573,0.5761498808860779,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753676414489746,0.5378149151802063,0.3778352439403534,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554435133934021,0.3400340676307678,0.3268459439277649,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584712862968445,0.2232084423303604,1.029040813446045,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372355818748474,0.4094949662685394,0.4094949662685394,1.0,1.0,-3.222824811935425,0.9876405000686646,2.23518443107605,0.2613159120082855,0.898953914642334,0.898953914642334,0.0,221.6474151611328,229.0,43894.40234375,0.0,3125.868408203125,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957267165184021,1.0,0.0,0.0,3.6424074172973633,3.6424312591552734,8.852589417074341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54345703125,0.0,1524.236328125,1895.4371337890625,0.0,3928.187744140625,0.9035515785217284,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046345710754395,0.411164790391922,0.3740313947200775,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06512451171875,0.91220885515213,0.6056671738624573,0.5761498808860779,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753676414489746,0.5378149151802063,0.3778352439403534,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554435133934021,0.3400340676307678,0.3268459439277649,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584712862968445,0.2232084423303604,1.029040813446045,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372355818748474,0.4094949662685394,0.4094949662685394,1.0,1.0,-3.222824811935425,0.9876405000686646,2.23518443107605,0.2613159120082855,0.898953914642334,0.898953914642334,0.0,221.6474151611328,229.0,43894.40234375,0.0,3125.868408203125,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957267165184021,1.0,0.0,0.0,3.6424074172973633,3.6424312591552734,8.852589417074341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54345703125,0.0,1524.236328125,1895.4371337890625,0.0,3928.187744140625,0.9035515785217284,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.804344892501831,0.4119252264499664,0.3745948672294616,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.9118474125862122,0.6067492365837097,0.5770148634910583,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768107891082764,0.5420267581939697,0.3806498646736145,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555809617042542,0.3412173688411712,0.3278665244579315,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.658568263053894,0.2239786833524704,1.0321221351623535,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391570568084717,0.4090297818183899,0.4090297818183899,1.0,1.0,-3.232853889465332,0.9899548292160034,2.242898941040039,0.261300653219223,0.9033265113830566,0.9033265113830566,0.0,222.8563995361328,229.0,43003.3671875,0.0,3154.26708984375,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947079598903656,1.0,0.0,0.0,3.649479389190674,3.649503469467163,8.886999012247543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3544921875,0.0,1530.629150390625,1895.4371337890625,0.0,3836.615234375,0.9050172567367554,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043615221977234,0.4122416079044342,0.3749144375324249,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9118502140045166,0.6072136163711548,0.5774769186973572,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774958848953247,0.5436955690383911,0.3818298876285553,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557492852210999,0.3417198061943054,0.328351080417633,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587309837341309,0.224326878786087,1.033688187599182,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400042176246643,0.4088488519191742,0.4088488519191742,1.0,1.0,-3.237677574157715,0.991179585456848,2.246498107910156,0.2614293694496155,0.9047139883041382,0.9047139883041382,0.0,223.30532836914065,232.0,43027.28125,0.0,3167.24609375,1.0,280.94171142578125,283.7534484863281,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461401700973512,1.0,0.0,0.0,3.6533236503601074,3.6533477306365967,8.905731192498934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.46142578125,0.0,1534.536865234375,1895.4371337890625,0.0,3828.1240234375,0.905828297138214,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022893071174622,0.4116634726524353,0.3750083744525909,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.909554660320282,0.6071154475212097,0.5780547261238098,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778465986251831,0.5480040311813354,0.3852682113647461,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547075152397156,0.3424942195415497,0.3295161128044128,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578575372695923,0.2248724400997162,1.0377219915390017,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429254412651062,0.4082027375698089,0.4082027375698089,1.0,1.0,-3.24888563156128,0.9933939576148988,2.2554914951324463,0.2612735331058502,0.9053329229354858,0.9053329229354858,0.0,226.2206878662109,235.0,44183.03515625,0.0,3207.902099609375,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608806371688844,1.0,0.0,0.0,3.6623384952545166,3.662362575531006,8.949736525210028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3955078125,0.0,1545.2620849609375,1895.4371337890625,0.0,3960.43212890625,0.9078779220581056,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022893071174622,0.4116634726524353,0.3750083744525909,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.909554660320282,0.6071154475212097,0.5780547261238098,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778465986251831,0.5480040311813354,0.3852682113647461,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547075152397156,0.3424942195415497,0.3295161128044128,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578575372695923,0.2248724400997162,1.0377219915390017,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429254412651062,0.4082027375698089,0.4082027375698089,1.0,1.0,-3.24888563156128,0.9933939576148988,2.2554914951324463,0.2612735331058502,0.9053329229354858,0.9053329229354858,0.0,226.2206878662109,235.0,44183.03515625,0.0,3207.902099609375,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608806371688844,1.0,0.0,0.0,3.6623384952545166,3.662362575531006,8.949736525210028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3955078125,0.0,1545.2620849609375,1895.4371337890625,0.0,3960.43212890625,0.9078779220581056,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002182841300964,0.410795509815216,0.3744902908802032,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.9072891473770142,0.6063746213912964,0.5776674151420593,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770159482955933,0.5495983362197876,0.3865687549114227,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533314824104309,0.3424398601055145,0.3296894431114197,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566078662872314,0.2247975617647171,1.038308024406433,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441530585289001,0.4078796803951263,0.4078796803951263,1.0,1.0,-3.250279664993286,0.9930065870285034,2.257272958755493,0.2606193423271179,0.9040700793266296,0.9040700793266296,0.0,228.2328491210937,235.0,45199.359375,0.0,3222.12744140625,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.80133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714371562004088,1.0,0.0,0.0,3.664495229721069,3.664519309997559,8.960280410974519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.6533203125,0.0,1548.4183349609375,1895.4371337890625,0.0,4053.856689453125,0.9083908796310424,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976228594779968,0.4096861779689789,0.3736417889595032,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9045097827911376,0.6053066849708557,0.5768582820892334,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756800293922424,0.5509548783302307,0.3876153826713562,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515116333961487,0.3421570658683777,0.3295912146568298,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549147963523865,0.224522203207016,1.0378609895706177,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451626420021057,0.4074435830116272,0.4074435830116272,1.0,1.0,-3.2488934993743896,0.9913470149040222,2.2575466632843018,0.2593020796775818,0.9033033847808838,0.9033033847808838,0.0,230.4864044189453,238.0,45312.26953125,0.0,3231.57568359375,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769807457923888,1.0,0.0,0.0,3.66445541381836,3.6644794940948486,8.960085438047827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.05615234375,0.0,1549.0091552734375,1895.4371337890625,0.0,4102.423828125,0.908468782901764,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922092080116272,0.4071033298969269,0.3716257512569427,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.8988637924194336,0.6026285290718079,0.5747108459472656,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728165626525879,0.553284764289856,0.3894557058811188,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476171255111694,0.341187834739685,0.3289948999881744,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511850953102112,0.2235908359289169,1.0351579189300537,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466673612594604,0.4065714180469513,0.4065714180469513,1.0,1.0,-3.242138624191284,0.9865827560424804,2.255555868148804,0.2560686469078064,0.8987187743186951,0.8987187743186951,0.0,234.9309539794922,241.0,46325.3203125,0.0,3241.3154296875,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900860786437988,1.0,0.0,0.0,3.657917737960816,3.657942056655884,8.928143984121562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.458984375,0.0,1543.45068359375,1895.4371337890625,0.0,4215.76025390625,0.9071621894836426,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922092080116272,0.4071033298969269,0.3716257512569427,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.8988637924194336,0.6026285290718079,0.5747108459472656,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728165626525879,0.553284764289856,0.3894557058811188,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476171255111694,0.341187834739685,0.3289948999881744,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511850953102112,0.2235908359289169,1.0351579189300537,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466673612594604,0.4065714180469513,0.4065714180469513,1.0,1.0,-3.242138624191284,0.9865827560424804,2.255555868148804,0.2560686469078064,0.8987187743186951,0.8987187743186951,0.0,234.9309539794922,241.0,46325.3203125,0.0,3241.3154296875,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900860786437988,1.0,0.0,0.0,3.657917737960816,3.657942056655884,8.928143984121562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.458984375,0.0,1543.45068359375,1895.4371337890625,0.0,4215.76025390625,0.9071621894836426,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886086702346802,0.4061313569545746,0.3703808188438415,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8950133323669434,0.6014904379844666,0.5732347369194031,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717413544654846,0.5572527050971985,0.3919022381305694,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450574040412903,0.341082364320755,0.3287000656127929,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485862135887146,0.2232023030519485,1.0329431295394895,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479780077934265,0.405699223279953,0.405699223279953,1.0,1.0,-3.238776683807373,0.9830336570739746,2.2557430267333984,0.2530514895915985,0.8992021679878235,0.8992021679878235,0.0,238.1083984375,244.0,45173.08203125,0.0,3251.503662109375,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782677292823792,1.0,0.0,0.0,3.65341854095459,3.653442621231079,8.90619389792846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.42919921875,0.0,1537.73193359375,1895.4371337890625,0.0,4113.6474609375,0.9061207175254822,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886086702346802,0.4061313569545746,0.3703808188438415,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8950133323669434,0.6014904379844666,0.5732347369194031,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717413544654846,0.5572527050971985,0.3919022381305694,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450574040412903,0.341082364320755,0.3287000656127929,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485862135887146,0.2232023030519485,1.0329431295394895,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479780077934265,0.405699223279953,0.405699223279953,1.0,1.0,-3.238776683807373,0.9830336570739746,2.2557430267333984,0.2530514895915985,0.8992021679878235,0.8992021679878235,0.0,238.1083984375,244.0,45173.08203125,0.0,3251.503662109375,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782677292823792,1.0,0.0,0.0,3.65341854095459,3.653442621231079,8.90619389792846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.42919921875,0.0,1537.73193359375,1895.4371337890625,0.0,4113.6474609375,0.9061207175254822,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875255346298218,0.406526505947113,0.3705569505691528,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.8937380313873291,0.6019574999809265,0.5734255909919739,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730960488319397,0.5626417398452759,0.3954818546772003,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744539737701416,0.3420461416244507,0.3294514119625091,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479524374008179,0.2236875891685485,1.034512281417847,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499188542366028,0.4052047729492187,0.4052047729492187,1.0,1.0,-3.246302604675293,0.9843154549598694,2.2619869709014893,0.2524852752685547,0.902395486831665,0.902395486831665,0.0,239.94772338867188,247.0,44118.3125,0.0,3278.344970703125,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964107096195221,1.0,0.0,0.0,3.656135320663452,3.656159400939941,8.919444667299103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.75830078125,0.0,1539.33251953125,1895.4371337890625,0.0,3989.111328125,0.9066054224967957,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875255346298218,0.406526505947113,0.3705569505691528,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.8937380313873291,0.6019574999809265,0.5734255909919739,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730960488319397,0.5626417398452759,0.3954818546772003,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744539737701416,0.3420461416244507,0.3294514119625091,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479524374008179,0.2236875891685485,1.034512281417847,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499188542366028,0.4052047729492187,0.4052047729492187,1.0,1.0,-3.246302604675293,0.9843154549598694,2.2619869709014893,0.2524852752685547,0.902395486831665,0.902395486831665,0.0,239.94772338867188,247.0,44118.3125,0.0,3278.344970703125,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964107096195221,1.0,0.0,0.0,3.656135320663452,3.656159400939941,8.919444667299103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.75830078125,0.0,1539.33251953125,1895.4371337890625,0.0,3989.111328125,0.9066054224967957,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854236960411072,0.4055827260017395,0.3702629506587982,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.8915153741836548,0.6011783480644226,0.5732847452163696,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734250664710999,0.5666890740394592,0.3987079858779907,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381142616272,0.3423638045787811,0.3301321566104889,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.646869957447052,0.2238276153802871,1.036498785018921,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00640869140625,297.26629638671875,284.9114685058594,1.0,0.6521338820457458,0.4047102928161621,0.4047102928161621,1.0,1.0,-3.252878189086914,0.9852721095085144,2.267606019973755,0.2520718276500702,0.9005801677703857,0.9005801677703857,0.0,242.64947509765625,250.0,45260.4453125,0.0,3307.9462890625,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758949279785156,1.0,0.0,0.0,3.6559579372406006,3.65598201751709,8.918578942029853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3984375,0.0,1539.99072265625,1895.4371337890625,0.0,4092.93896484375,0.9066185355186462,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854236960411072,0.4055827260017395,0.3702629506587982,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.8915153741836548,0.6011783480644226,0.5732847452163696,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734250664710999,0.5666890740394592,0.3987079858779907,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381142616272,0.3423638045787811,0.3301321566104889,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.646869957447052,0.2238276153802871,1.036498785018921,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.00640869140625,297.26629638671875,284.9114685058594,1.0,0.6521338820457458,0.4047102928161621,0.4047102928161621,1.0,1.0,-3.252878189086914,0.9852721095085144,2.267606019973755,0.2520718276500702,0.9005801677703857,0.9005801677703857,0.0,242.64947509765625,250.0,45260.4453125,0.0,3307.9462890625,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758949279785156,1.0,0.0,0.0,3.6559579372406006,3.65598201751709,8.918578942029853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3984375,0.0,1539.99072265625,1895.4371337890625,0.0,4092.93896484375,0.9066185355186462,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.783511757850647,0.4045867025852203,0.3696150481700897,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.8895243406295776,0.6001729965209961,0.5726280808448792,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727474212646484,0.5681862235069275,0.3999343514442444,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421227693557739,0.3421349823474884,0.3301246762275696,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457000970840454,0.2236029058694839,1.0363327264785769,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530671119689941,0.4044630825519562,0.4044630825519562,1.0,1.0,-3.252580642700196,0.9844877123832704,2.2680928707122803,0.2513887584209442,0.8980848789215088,0.8980848789215088,0.0,244.5137634277344,250.0,46233.41015625,0.0,3317.630859375,1.0,280.10107421875,283.1439514160156,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853902459144592,1.0,0.0,0.0,3.6532154083251953,3.653239488601685,8.905203117137717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.35986328125,0.0,1537.7591552734375,1895.4371337890625,0.0,4175.39892578125,0.9060430526733398,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811336517333984,0.4033692479133606,0.3686588406562805,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.8870481252670288,0.5988695621490479,0.5715824961662292,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716129064559937,0.5694588422775269,0.4009144008159637,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404797673225403,0.3416995108127594,0.3298694491386413,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441563963890076,0.2232009470462799,1.0352524518966677,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.99127197265625,297.2552490234375,284.72686767578125,1.0,0.6538174748420715,0.4040936529636383,0.4040936529636383,1.0,1.0,-3.2497498989105225,0.9824994802474976,2.267250299453736,0.2500584423542022,0.8960911631584167,0.8960911631584167,0.0,246.62228393554688,253.0,46308.7890625,0.0,3323.013671875,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901562929153442,1.0,0.0,0.0,3.6480793952941895,3.648103475570679,8.880182349457755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.72705078125,0.0,1532.74755859375,1895.4371337890625,0.0,4216.361328125,0.9049901962280272,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779618501663208,0.4025331735610962,0.3675688505172729,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.8836065530776978,0.5978001356124878,0.5702200531959534,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709062337875366,0.5736909508705139,0.4035577774047851,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383044958114624,0.3417149484157562,0.3297179639339447,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420138478279114,0.2229770272970199,1.0338876247406006,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553053855895996,0.4033547937870025,0.4033547937870025,1.0,1.0,-3.248143434524536,0.9799206852912904,2.26822280883789,0.2476412951946258,0.8966671824455261,0.8966671824455261,0.0,249.7638397216797,256.0,45172.890625,0.0,3336.869140625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795997142791748,1.0,0.0,0.0,3.642991542816162,3.643015384674072,8.855429314280627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.25537109375,0.0,1526.2520751953125,1895.4371337890625,0.0,4125.2431640625,0.903801679611206,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779618501663208,0.4025331735610962,0.3675688505172729,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.8836065530776978,0.5978001356124878,0.5702200531959534,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709062337875366,0.5736909508705139,0.4035577774047851,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383044958114624,0.3417149484157562,0.3297179639339447,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420138478279114,0.2229770272970199,1.0338876247406006,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553053855895996,0.4033547937870025,0.4033547937870025,1.0,1.0,-3.248143434524536,0.9799206852912904,2.26822280883789,0.2476412951946258,0.8966671824455261,0.8966671824455261,0.0,249.7638397216797,256.0,45172.890625,0.0,3336.869140625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795997142791748,1.0,0.0,0.0,3.642991542816162,3.643015384674072,8.855429314280627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.25537109375,0.0,1526.2520751953125,1895.4371337890625,0.0,4125.2431640625,0.903801679611206,1.0,0.0,3.0,1.0,0.0
