time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769834399223328,0.4029780924320221,0.3678056001663208,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.8823827505111694,0.5982114672660828,0.5703828930854797,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723273277282715,0.5792770981788635,0.4072840213775635,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378658056259155,0.3427151441574096,0.3305214047431946,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415223479270935,0.2235479205846786,1.035923719406128,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573730111122131,0.4026159346103668,0.4026159346103668,1.0,1.0,-3.256509780883789,0.9808337688446044,2.275676012039185,0.246535912156105,0.8999489545822144,0.8999489545822144,0.0,251.692123413086,259.0,44124.609375,0.0,3366.3583984375,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661324620246888,1.0,0.0,0.0,3.6456146240234375,3.645638465881348,8.86818611434137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15478515625,0.0,1527.640869140625,1895.4371337890625,0.0,4007.058837890625,0.9042545557022096,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769834399223328,0.4029780924320221,0.3678056001663208,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.8823827505111694,0.5982114672660828,0.5703828930854797,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723273277282715,0.5792770981788635,0.4072840213775635,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378658056259155,0.3427151441574096,0.3305214047431946,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415223479270935,0.2235479205846786,1.035923719406128,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573730111122131,0.4026159346103668,0.4026159346103668,1.0,1.0,-3.256509780883789,0.9808337688446044,2.275676012039185,0.246535912156105,0.8999489545822144,0.8999489545822144,0.0,251.692123413086,259.0,44124.609375,0.0,3366.3583984375,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661324620246888,1.0,0.0,0.0,3.6456146240234375,3.645638465881348,8.86818611434137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15478515625,0.0,1527.640869140625,1895.4371337890625,0.0,4007.058837890625,0.9042545557022096,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767577171325684,0.4037947356700897,0.3684295117855072,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26226806640625,0.8819955587387085,0.5991311073303223,0.5711039900779724,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739912509918213,0.584265947341919,0.410637229681015,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.738024890422821,0.3439523577690124,0.3315955102443695,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416864395141602,0.2244032770395279,1.0393953323364258,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9928283691406,297.2862854003906,285.2648620605469,1.0,0.6594828963279724,0.4021369814872741,0.4021369814872741,1.0,1.0,-3.267619609832764,0.983396589756012,2.2842230796813965,0.2465249449014663,0.9048529267311096,0.9048529267311096,0.0,253.095947265625,259.0,43227.19921875,0.0,3399.258544921875,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549301266670228,1.0,0.0,0.0,3.6543142795562735,3.654338359832764,8.910561746233725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.84912109375,0.0,1535.7515869140625,1895.4371337890625,0.0,3907.266357421875,0.90606951713562,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767713665962219,0.4040007293224334,0.3686474859714508,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.8819699287414551,0.5993781685829163,0.5713635683059692,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744732141494751,0.585517406463623,0.4115298986434936,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381265163421631,0.3442836105823517,0.3319216072559356,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417959928512573,0.2246457189321518,1.0405081510543823,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600759625434875,0.4020172357559204,0.4020172357559204,1.0,1.0,-3.2709975242614746,0.9842478036880492,2.286749601364136,0.2466135770082473,0.905857503414154,0.905857503414154,0.0,253.4385681152344,262.0,43236.45703125,0.0,3408.827392578125,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542993903160096,1.0,0.0,0.0,3.657194137573242,3.657217979431152,8.924611165639362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.24267578125,0.0,1538.7205810546875,1895.4371337890625,0.0,3901.61083984375,0.9066822528839112,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750303745269775,0.4034018814563751,0.3687152862548828,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8800535202026367,0.5989201068878174,0.5715998411178589,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750525116920471,0.5900509357452393,0.4151499271392822,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372925281524658,0.3449288010597229,0.3329716622829437,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411700248718262,0.2251602709293365,1.0444326400756836,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628977656364441,0.4014185070991516,0.4014185070991516,1.0,1.0,-3.2817130088806152,0.9863246083259584,2.2953884601593018,0.2464460730552673,0.9066224694252014,0.9066224694252014,0.0,256.421875,265.0,44390.421875,0.0,3449.90576171875,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968632996082306,1.0,0.0,0.0,3.6668405532836914,3.6668646335601807,8.971753686637385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21826171875,0.0,1550.177978515625,1895.4371337890625,0.0,4029.15673828125,0.908873975276947,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750303745269775,0.4034018814563751,0.3687152862548828,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8800535202026367,0.5989201068878174,0.5715998411178589,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750525116920471,0.5900509357452393,0.4151499271392822,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372925281524658,0.3449288010597229,0.3329716622829437,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411700248718262,0.2251602709293365,1.0444326400756836,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628977656364441,0.4014185070991516,0.4014185070991516,1.0,1.0,-3.2817130088806152,0.9863246083259584,2.2953884601593018,0.2464460730552673,0.9066224694252014,0.9066224694252014,0.0,256.421875,265.0,44390.421875,0.0,3449.90576171875,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968632996082306,1.0,0.0,0.0,3.6668405532836914,3.6668646335601807,8.971753686637385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.21826171875,0.0,1550.177978515625,1895.4371337890625,0.0,4029.15673828125,0.908873975276947,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732725739479065,0.4025330245494842,0.3681952059268951,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8781827688217163,0.5980082154273987,0.5710511803627014,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744553327560425,0.5917237401008606,0.416514128446579,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361584901809692,0.3448048830032348,0.3330827057361603,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401812434196472,0.2250647395849228,1.0449411869049072,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640681624412537,0.4011191725730896,0.4011191725730896,1.0,1.0,-3.2828192710876465,0.9858758449554444,2.296943426132202,0.2458044290542602,0.90542334318161,0.90542334318161,0.0,258.4559936523437,265.0,45405.953125,0.0,3463.831787109375,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979101538658142,1.0,0.0,0.0,3.669304609298706,3.6693289279937744,8.983815860119648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.1865234375,0.0,1553.68798828125,1895.4371337890625,0.0,4120.90869140625,0.9094561338424684,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710638046264648,0.4014260768890381,0.3673493862152099,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.8758416771888733,0.5967742800712585,0.5700861811637878,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734051585197449,0.5931463241577148,0.417607843875885,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346408367156982,0.3444505333900451,0.332919031381607,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388130784034729,0.2247658967971801,1.0444004535675049,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650175452232361,0.4007070958614349,0.4007070958614349,1.0,1.0,-3.281114101409912,0.9841529726982116,2.296961069107056,0.2445055991411209,0.9047180414199828,0.9047180414199828,0.0,260.7247619628906,268.0,45512.3671875,0.0,3472.636474609375,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846108555793762,1.0,0.0,0.0,3.669578075408936,3.669602155685425,8.98515452263382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.44970703125,0.0,1554.63232421875,1895.4371337890625,0.0,4168.67236328125,0.9096038341522216,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664564251899719,0.3988470435142517,0.3653382658958435,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8709208369255066,0.5937711596488953,0.5676336288452148,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711098432540894,0.5955720543861389,0.4195228815078735,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313425540924072,0.3433338403701782,0.33218714594841,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357427835464478,0.2237816452980041,1.0414777994155884,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663984060287476,0.3998829424381256,0.3998829424381256,1.0,1.0,-3.273660898208618,0.979261040687561,2.2943999767303467,0.2413251996040344,0.9002387523651123,0.9002387523651123,0.0,265.1835021972656,271.0,46517.26171875,0.0,3480.503662109375,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977027773857116,1.0,0.0,0.0,3.6636557579040527,3.663679838180542,8.95617574769858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.4970703125,0.0,1549.7481689453125,1895.4371337890625,0.0,4280.6015625,0.9084342122077942,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664564251899719,0.3988470435142517,0.3653382658958435,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8709208369255066,0.5937711596488953,0.5676336288452148,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711098432540894,0.5955720543861389,0.4195228815078735,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313425540924072,0.3433338403701782,0.33218714594841,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357427835464478,0.2237816452980041,1.0414777994155884,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663984060287476,0.3998829424381256,0.3998829424381256,1.0,1.0,-3.273660898208618,0.979261040687561,2.2943999767303467,0.2413251996040344,0.9002387523651123,0.9002387523651123,0.0,265.1835021972656,271.0,46517.26171875,0.0,3480.503662109375,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977027773857116,1.0,0.0,0.0,3.6636557579040527,3.663679838180542,8.95617574769858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.4970703125,0.0,1549.7481689453125,1895.4371337890625,0.0,4280.6015625,0.9084342122077942,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617700099945068,0.3959304094314575,0.3629796802997589,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.86590176820755,0.5902719497680664,0.5646486878395081,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687214851379395,0.597594141960144,0.4211249649524688,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278698086738586,0.3418309986591339,0.3310418426990509,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324257850646973,0.2224235087633133,1.0366613864898682,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671745181083679,0.3990578353404999,0.3990578353404999,1.0,1.0,-3.2619967460632324,0.9729033708572388,2.289093494415283,0.2375947088003158,0.8931916952133179,0.8931916952133179,0.0,269.4226379394531,274.0,47425.80078125,0.0,3477.46240234375,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835021972656,293.1499938964844,293.1499938964844,280.04998779296875,36449.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647646188735962,3.647670269012451,8.87807289018383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.3701171875,0.0,1533.9090576171875,1895.4371337890625,0.0,4300.0,0.9050387740135192,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617700099945068,0.3959304094314575,0.3629796802997589,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.86590176820755,0.5902719497680664,0.5646486878395081,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687214851379395,0.597594141960144,0.4211249649524688,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278698086738586,0.3418309986591339,0.3310418426990509,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324257850646973,0.2224235087633133,1.0366613864898682,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671745181083679,0.3990578353404999,0.3990578353404999,1.0,1.0,-3.2619967460632324,0.9729033708572388,2.289093494415283,0.2375947088003158,0.8931916952133179,0.8931916952133179,0.0,269.4226379394531,274.0,47425.80078125,0.0,3477.46240234375,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835021972656,293.1499938964844,293.1499938964844,280.04998779296875,36449.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647646188735962,3.647670269012451,8.87807289018383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.3701171875,0.0,1533.9090576171875,1895.4371337890625,0.0,4300.0,0.9050387740135192,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587631344795227,0.3947034180164337,0.3614963889122009,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.8625420331954956,0.5884600877761841,0.5625185370445251,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680152893066406,0.6014308333396912,0.4234439730644226,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256193161010742,0.3413334488868713,0.3303460478782654,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301601529121399,0.2217452973127365,1.0329978466033936,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678977012634277,0.3986731171607971,0.3986731171607971,1.0,1.0,-3.255182981491089,0.9694408774375916,2.2857420444488525,0.2354519218206405,0.891257107257843,0.891257107257843,0.0,272.3128356933594,277.0,46192.36328125,0.0,3477.9931640625,1.0,280.0421142578125,283.0777587890625,291.5112609863281,294.4380187988281,293.1499938964844,293.1499938964844,280.3500061035156,36371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993834376335144,1.0,0.0,0.0,3.633087158203125,3.633111000061035,8.807343192529515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.916015625,0.0,1517.2025146484375,1895.4371337890625,0.0,4247.7685546875,0.9017634987831116,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587631344795227,0.3947034180164337,0.3614963889122009,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.8625420331954956,0.5884600877761841,0.5625185370445251,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680152893066406,0.6014308333396912,0.4234439730644226,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256193161010742,0.3413334488868713,0.3303460478782654,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301601529121399,0.2217452973127365,1.0329978466033936,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678977012634277,0.3986731171607971,0.3986731171607971,1.0,1.0,-3.255182981491089,0.9694408774375916,2.2857420444488525,0.2354519218206405,0.891257107257843,0.891257107257843,0.0,272.3128356933594,277.0,46192.36328125,0.0,3477.9931640625,1.0,280.0421142578125,283.0777587890625,291.5112609863281,294.4380187988281,293.1499938964844,293.1499938964844,280.3500061035156,36371.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993834376335144,1.0,0.0,0.0,3.633087158203125,3.633111000061035,8.807343192529515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.916015625,0.0,1517.2025146484375,1895.4371337890625,0.0,4247.7685546875,0.9017634987831116,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578597068786621,0.3948551118373871,0.3614477217197418,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.8613298535346985,0.5882846713066101,0.5620970726013184,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.869408905506134,0.6067578196525574,0.4269694685935974,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251250147819519,0.3419750034809112,0.3307763040065765,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295672059059143,0.2220135927200317,1.0335066318511963,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693587303161621,0.3982874751091003,0.3982874751091003,1.0,1.0,-3.2599756717681885,0.9700445532798768,2.289931058883667,0.2348505556583404,0.8920392990112305,0.8920392990112305,0.0,273.9384765625,280.0,45071.53125,0.0,3498.010498046875,1.0,280.3415832519531,283.3092346191406,291.471435546875,294.3065795898437,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803381562232972,1.0,0.0,0.0,3.625630855560303,3.625654697418213,8.771229431658867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95654296875,0.0,1507.581298828125,1895.4371337890625,0.0,4131.662109375,0.8999752402305603,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578597068786621,0.3948551118373871,0.3614477217197418,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.8613298535346985,0.5882846713066101,0.5620970726013184,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.869408905506134,0.6067578196525574,0.4269694685935974,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251250147819519,0.3419750034809112,0.3307763040065765,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295672059059143,0.2220135927200317,1.0335066318511963,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693587303161621,0.3982874751091003,0.3982874751091003,1.0,1.0,-3.2599756717681885,0.9700445532798768,2.289931058883667,0.2348505556583404,0.8920392990112305,0.8920392990112305,0.0,273.9384765625,280.0,45071.53125,0.0,3498.010498046875,1.0,280.3415832519531,283.3092346191406,291.471435546875,294.3065795898437,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803381562232972,1.0,0.0,0.0,3.625630855560303,3.625654697418213,8.771229431658867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95654296875,0.0,1507.581298828125,1895.4371337890625,0.0,4131.662109375,0.8999752402305603,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576465010643005,0.3951670825481415,0.3616457283496856,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.8609844446182251,0.5885121822357178,0.5622057914733887,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703258037567139,0.6096829175949097,0.4289159476757049,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.725123405456543,0.342541366815567,0.3312398791313171,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.629549503326416,0.2223800718784332,1.03486967086792,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703665852546692,0.3980946540832519,0.3980946540832519,1.0,1.0,-3.264878034591675,0.971213698387146,2.29366421699524,0.2348861545324325,0.893957257270813,0.893957257270813,0.0,274.72320556640625,280.0,44120.32421875,0.0,3513.636474609375,1.0,280.5980529785156,283.4881591796875,291.440185546875,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971748411655426,1.0,0.0,0.0,3.625052928924561,3.625076770782471,8.768433303885104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.3115234375,0.0,1505.970458984375,1895.4371337890625,0.0,4056.593017578125,0.8997907638549805,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576592564582825,0.3956159949302673,0.3620501756668091,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.8608652353286743,0.5889188051223755,0.5625693798065186,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714639544487,0.6127591133117676,0.4310458302497864,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253215312957764,0.3432489335536957,0.3318858444690704,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297426819801331,0.2228836566209793,1.036990761756897,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715720891952515,0.3978065848350525,0.3978065848350525,1.0,1.0,-3.2716872692108154,0.9727938771247864,2.298893451690674,0.2349115759134292,0.8953972458839417,0.8953972458839417,0.0,275.4515380859375,283.0,44054.56640625,0.0,3533.38671875,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679691195487976,1.0,0.0,0.0,3.627101421356201,3.6271252632141113,8.778345659266051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.900390625,0.0,1507.4140625,1895.4371337890625,0.0,4023.296630859375,0.9001399278640747,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576886415481567,0.396752268075943,0.3630219399929046,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.8606331944465637,0.5900415778160095,0.5635519027709961,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873701810836792,0.6192017197608948,0.4354524314403534,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257736921310425,0.3449155688285827,0.33340784907341,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302674412727356,0.2241452783346176,1.0424233675003052,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744019985198975,0.3972304165363312,0.3972304165363312,1.0,1.0,-3.287694931030273,0.9767343997955322,2.310960531234741,0.2352338284254074,0.9014096856117249,0.9014096856117249,0.0,277.19482421875,286.0,43209.9140625,0.0,3580.260498046875,1.0,280.94158935546875,283.7766418457031,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345485687256,1.0,0.0,0.0,3.638441801071167,3.638465642929077,8.833324045554036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.13671875,0.0,1517.9383544921875,1895.4371337890625,0.0,3928.88818359375,0.902492105960846,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576886415481567,0.396752268075943,0.3630219399929046,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.8606331944465637,0.5900415778160095,0.5635519027709961,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873701810836792,0.6192017197608948,0.4354524314403534,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257736921310425,0.3449155688285827,0.33340784907341,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302674412727356,0.2241452783346176,1.0424233675003052,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744019985198975,0.3972304165363312,0.3972304165363312,1.0,1.0,-3.287694931030273,0.9767343997955322,2.310960531234741,0.2352338284254074,0.9014096856117249,0.9014096856117249,0.0,277.19482421875,286.0,43209.9140625,0.0,3580.260498046875,1.0,280.94158935546875,283.7766418457031,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35676.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345485687256,1.0,0.0,0.0,3.638441801071167,3.638465642929077,8.833324045554036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.13671875,0.0,1517.9383544921875,1895.4371337890625,0.0,3928.88818359375,0.902492105960846,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562403082847595,0.3962162435054779,0.363155722618103,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.8589368462562561,0.5894587635993958,0.5636863112449646,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.874333381652832,0.6237425804138184,0.43911212682724,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250995635986328,0.3455668091773987,0.3344859480857849,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298664808273315,0.2247394174337387,1.0468056201934814,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.677291750907898,0.3966542482376098,0.3966542482376098,1.0,1.0,-3.299000263214112,0.9790164828300476,2.319983720779419,0.2351906448602676,0.9022482633590698,0.9022482633590698,0.0,280.2861633300781,289.0,44340.68359375,0.0,3624.056640625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723223447799684,1.0,0.0,0.0,3.648143768310547,3.648167848587036,8.880495556695678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.23486328125,0.0,1529.2989501953125,1895.4371337890625,0.0,4061.63525390625,0.904689073562622,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562403082847595,0.3962162435054779,0.363155722618103,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.8589368462562561,0.5894587635993958,0.5636863112449646,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.874333381652832,0.6237425804138184,0.43911212682724,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250995635986328,0.3455668091773987,0.3344859480857849,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298664808273315,0.2247394174337387,1.0468056201934814,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.1136169433594,1.0,0.677291750907898,0.3966542482376098,0.3966542482376098,1.0,1.0,-3.299000263214112,0.9790164828300476,2.319983720779419,0.2351906448602676,0.9022482633590698,0.9022482633590698,0.0,280.2861633300781,289.0,44340.68359375,0.0,3624.056640625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723223447799684,1.0,0.0,0.0,3.648143768310547,3.648167848587036,8.880495556695678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.23486328125,0.0,1529.2989501953125,1895.4371337890625,0.0,4061.63525390625,0.904689073562622,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532610297203064,0.394536405801773,0.3620474338531494,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.8556947112083435,0.5874822735786438,0.5623135566711426,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730969429016113,0.6264046430587769,0.4412761926651001,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230377197265625,0.34513920545578,0.334466278553009,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281396150588989,0.2244471311569214,1.04714834690094,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792147755622864,0.3959185481071472,0.3959185481071472,1.0,1.0,-3.299017906188965,0.9769669771194458,2.3220510482788086,0.2332707792520523,0.9005401730537415,0.9005401730537415,0.0,284.1410522460937,289.0,45458.36328125,0.0,3645.8076171875,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98766428232193,1.0,0.0,0.0,3.650920867919922,3.650944709777832,8.89402031134523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.30126953125,0.0,1533.6484375,1895.4371337890625,0.0,4194.98046875,0.9054132103919984,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527926564216614,0.394291341304779,0.3618394732475281,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.8551862835884094,0.5871782302856445,0.5620488524436951,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728633522987366,0.626752495765686,0.4415224194526672,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.722693920135498,0.3450498878955841,0.3344080448150635,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278402209281921,0.2243743985891342,1.0469669103622437,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794254183769226,0.3958182334899902,0.3958182334899902,1.0,1.0,-3.298457860946656,0.9764906167984008,2.321967124938965,0.2329251617193222,0.9004360437393188,0.9004360437393188,0.0,284.6937866210937,292.0,45463.75,0.0,3647.603271484375,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884957671165466,1.0,0.0,0.0,3.650995969772339,3.651020050048828,8.894386951396882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.7861328125,0.0,1533.8289794921875,1895.4371337890625,0.0,4202.12353515625,0.9054433703422546,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487753033638,0.3917579352855682,0.3598733246326446,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.8508138656616211,0.5840503573417664,0.5594797134399414,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707886338233948,0.6290555596351624,0.443359911441803,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196254134178162,0.3438763916492462,0.3336293995380401,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251014471054077,0.2233959436416626,1.0441064834594729,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807876825332642,0.3949821889400482,0.3949821889400482,1.0,1.0,-3.290843963623047,0.9715040922164916,2.3193397521972656,0.2297224402427673,0.8960477709770203,0.8960477709770203,0.0,289.21875,295.0,46468.234375,0.0,3655.142578125,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645142555236816,3.6451666355133057,8.865889640219393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.09619140625,0.0,1529.083740234375,1895.4371337890625,0.0,4300.0,0.9042922258377076,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487753033638,0.3917579352855682,0.3598733246326446,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.8508138656616211,0.5840503573417664,0.5594797134399414,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707886338233948,0.6290555596351624,0.443359911441803,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196254134178162,0.3438763916492462,0.3336293995380401,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251014471054077,0.2233959436416626,1.0441064834594729,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807876825332642,0.3949821889400482,0.3949821889400482,1.0,1.0,-3.290843963623047,0.9715040922164916,2.3193397521972656,0.2297224402427673,0.8960477709770203,0.8960477709770203,0.0,289.21875,295.0,46468.234375,0.0,3655.142578125,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645142555236816,3.6451666355133057,8.865889640219393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.09619140625,0.0,1529.083740234375,1895.4371337890625,0.0,4300.0,0.9042922258377076,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470310926437378,0.3909989893436432,0.358969122171402,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572998046875,0.8488821387290955,0.582959771156311,0.5582217574119568,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700361847877502,0.6308050751686096,0.4443519413471222,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182382345199585,0.3435360491275787,0.3332063555717468,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238195300102234,0.2230329662561416,1.042312502861023,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812946796417236,0.3945641815662384,0.3945641815662384,1.0,1.0,-3.286763906478882,0.9689250588417052,2.317838668823242,0.2279793322086334,0.8965504169464111,0.8965504169464111,0.0,291.1498107910156,295.0,45440.36328125,0.0,3656.402099609375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942381381988524,1.0,0.0,0.0,3.642312526702881,3.642336368560791,8.85212841694738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.7607421875,0.0,1525.63232421875,1895.4371337890625,0.0,4251.205078125,0.903684675693512,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461100220680237,0.3907611072063446,0.3586293160915375,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.8477658033370972,0.5824378728866577,0.5575749278068542,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701608180999756,0.6331331133842468,0.44585120677948,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175215482711792,0.3435695767402649,0.3331456780433655,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231163144111633,0.2229494154453277,1.0416522026062012,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819381713867188,0.3943548500537872,0.3943548500537872,1.0,1.0,-3.286505937576294,0.9682139754295348,2.3182919025421143,0.227238118648529,0.896665096282959,0.896665096282959,0.0,292.43572998046875,283.0,45290.91796875,0.0,3663.02099609375,1.0,280.34210205078125,283.31201171875,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895080327987672,1.0,0.0,0.0,3.641307830810547,3.641331911087036,8.847246135701425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.3193359375,0.0,1524.1417236328125,1895.4371337890625,0.0,4210.8076171875,0.9033998847007751,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748865008354187,0.3911111056804657,0.3585092425346374,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.8507469892501831,0.5823814272880554,0.5570141077041626,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759661912918091,0.6386905908584595,0.4493391811847687,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204577922821045,0.3443625271320343,0.3334594368934631,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254751086235046,0.2233949601650238,1.0417404174804688,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.679524302482605,0.3939361572265625,0.3939361572265625,1.0,1.0,-3.2903590202331543,0.9683640599250792,2.3219947814941406,0.2264563888311386,0.8999332189559937,0.8999332189559937,0.0,287.3676452636719,271.0,44190.73828125,0.0,3643.648681640625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750725626945496,1.0,0.0,0.0,3.644645929336548,3.644670009613037,8.863474363351997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11376953125,0.0,1526.4302978515625,1895.4371337890625,0.0,4085.74658203125,0.9040231704711914,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748865008354187,0.3911111056804657,0.3585092425346374,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811767578125,0.8507469892501831,0.5823814272880554,0.5570141077041626,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759661912918091,0.6386905908584595,0.4493391811847687,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204577922821045,0.3443625271320343,0.3334594368934631,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254751086235046,0.2233949601650238,1.0417404174804688,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.679524302482605,0.3939361572265625,0.3939361572265625,1.0,1.0,-3.2903590202331543,0.9683640599250792,2.3219947814941406,0.2264563888311386,0.8999332189559937,0.8999332189559937,0.0,287.3676452636719,271.0,44190.73828125,0.0,3643.648681640625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750725626945496,1.0,0.0,0.0,3.644645929336548,3.644670009613037,8.863474363351997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.11376953125,0.0,1526.4302978515625,1895.4371337890625,0.0,4085.74658203125,0.9040231704711914,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546040415763855,0.3921209275722503,0.3589229881763458,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.8571031093597412,0.583166778087616,0.5571987628936768,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853347897529602,0.6449039578437805,0.4532571732997894,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261204719543457,0.3458204865455627,0.3343137204647064,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.630355954170227,0.2244700044393539,1.044110894203186,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013977050781,297.2988586425781,285.2727355957031,1.0,0.6758944988250732,0.3935174643993377,0.3935174643993377,1.0,1.0,-3.2996623516082764,0.9703834652900696,2.329278945922852,0.2263343036174774,0.9057912826538086,0.9057912826538086,0.0,278.2013244628906,259.0,43270.3828125,0.0,3613.9404296875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623983502388,1.0,0.0,0.0,3.656548500061035,3.656572580337525,8.921460903366096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73486328125,0.0,1537.9404296875,1895.4371337890625,0.0,3973.93603515625,0.9065306782722472,1.0,0.0,3.0,1.0,0.0
