time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546040415763855,0.3921209275722503,0.3589229881763458,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.8571031093597412,0.583166778087616,0.5571987628936768,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853347897529602,0.6449039578437805,0.4532571732997894,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261204719543457,0.3458204865455627,0.3343137204647064,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.630355954170227,0.2244700044393539,1.044110894203186,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013977050781,297.2988586425781,285.2727355957031,1.0,0.6758944988250732,0.3935174643993377,0.3935174643993377,1.0,1.0,-3.2996623516082764,0.9703834652900696,2.329278945922852,0.2263343036174774,0.9057912826538086,0.9057912826538086,0.0,278.2013244628906,259.0,43270.3828125,0.0,3613.9404296875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623983502388,1.0,0.0,0.0,3.656548500061035,3.656572580337525,8.921460903366096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73486328125,0.0,1537.9404296875,1895.4371337890625,0.0,3973.93603515625,0.9065306782722472,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605537176132202,0.3916039168834686,0.3585683703422546,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8639194965362549,0.5824260711669922,0.5566470623016357,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950672745704651,0.6492077112197876,0.4563837945461273,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320681810379028,0.3464007079601288,0.3347969055175781,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356511116027832,0.225029170513153,1.0458098649978638,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713869571685791,0.3928737044334411,0.3928737044334411,1.0,1.0,-3.304971694946289,0.9703922867774964,2.334579467773437,0.2253435552120208,0.9064165949821472,0.9064165949821472,0.0,268.3335266113281,247.0,44351.6875,0.0,3570.732421875,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759809374809264,1.0,0.0,0.0,3.666149854660034,3.666174173355103,8.96837434538611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.20703125,0.0,1549.4173583984375,1895.4371337890625,0.0,4093.69091796875,0.9087194204330444,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605537176132202,0.3916039168834686,0.3585683703422546,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8639194965362549,0.5824260711669922,0.5566470623016357,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950672745704651,0.6492077112197876,0.4563837945461273,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320681810379028,0.3464007079601288,0.3347969055175781,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356511116027832,0.225029170513153,1.0458098649978638,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713869571685791,0.3928737044334411,0.3928737044334411,1.0,1.0,-3.304971694946289,0.9703922867774964,2.334579467773437,0.2253435552120208,0.9064165949821472,0.9064165949821472,0.0,268.3335266113281,247.0,44351.6875,0.0,3570.732421875,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759809374809264,1.0,0.0,0.0,3.666149854660034,3.666174173355103,8.96837434538611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.20703125,0.0,1549.4173583984375,1895.4371337890625,0.0,4093.69091796875,0.9087194204330444,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654370665550232,0.3897892236709595,0.3568189144134521,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8697568774223328,0.5800992846488953,0.5544024109840393,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038149118423462,0.6520127654075623,0.4582450091838836,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371394634246826,0.345894306898117,0.3341704607009887,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401293873786926,0.2247302383184433,1.0435943603515625,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656525135040283,0.3922299444675445,0.3922299444675445,1.0,1.0,-3.298999547958374,0.9665111303329468,2.332488536834717,0.2229264676570892,0.904338538646698,0.904338538646698,0.0,258.7666931152344,235.0,45423.94921875,0.0,3502.95556640625,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912857413291932,1.0,0.0,0.0,3.6685521602630615,3.66857647895813,8.980131269709091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9853515625,0.0,1553.5509033203125,1895.4371337890625,0.0,4226.025390625,0.909379541873932,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654370665550232,0.3897892236709595,0.3568189144134521,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8697568774223328,0.5800992846488953,0.5544024109840393,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038149118423462,0.6520127654075623,0.4582450091838836,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371394634246826,0.345894306898117,0.3341704607009887,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401293873786926,0.2247302383184433,1.0435943603515625,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656525135040283,0.3922299444675445,0.3922299444675445,1.0,1.0,-3.298999547958374,0.9665111303329468,2.332488536834717,0.2229264676570892,0.904338538646698,0.904338538646698,0.0,258.7666931152344,235.0,45423.94921875,0.0,3502.95556640625,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912857413291932,1.0,0.0,0.0,3.6685521602630615,3.66857647895813,8.980131269709091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.9853515625,0.0,1553.5509033203125,1895.4371337890625,0.0,4226.025390625,0.909379541873932,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679243087768555,0.388666033744812,0.3557365536689758,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.8727381229400635,0.5786513686180115,0.5529738068580627,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084702730178832,0.6531543135643005,0.4589917361736297,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396864295005798,0.345408022403717,0.3336160480976105,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423348188400269,0.2243710160255432,1.041459083557129,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6623998880386353,0.391908049583435,0.391908049583435,1.0,1.0,-3.293647050857544,0.9637620449066162,2.3298847675323486,0.221413567662239,0.901736617088318,0.901736617088318,0.0,253.8089294433593,235.0,46348.34765625,0.0,3462.74267578125,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666607141494751,3.66663122177124,8.970611702352471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.34765625,0.0,1552.3551025390625,1895.4371337890625,0.0,4300.0,0.9089984893798828,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.770329475402832,0.3874187171459198,0.3544549942016601,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8756706118583679,0.5770587921142578,0.5513172745704651,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132541418075562,0.6541445255279541,0.4595445394515991,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421703934669495,0.3447869718074798,0.3328806161880493,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444557905197144,0.22388656437397,1.038601994514465,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588992476463318,0.3916749060153961,0.3916749060153961,1.0,1.0,-3.286460876464844,0.9606215357780457,2.3258392810821533,0.21991528570652,0.899620771408081,0.899620771408081,0.0,248.8284912109375,223.0,46372.00390625,0.0,3418.34716796875,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620025634765625,3.662026882171631,8.948094887273328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3720703125,0.0,1548.0284423828125,1895.4371337890625,0.0,4300.0,0.9080753922462464,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756547331809998,0.3847506046295166,0.3517688810825348,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.8821361064910889,0.5736503005027771,0.5478225946426392,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.92389178276062,0.6558663249015808,0.4605168998241424,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475691437721252,0.3433323204517364,0.331201821565628,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490098834037781,0.222710371017456,1.0318523645401,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513760089874268,0.3912086188793182,0.3912086188793182,1.0,1.0,-3.270066022872925,0.9536845684051514,2.316381454467773,0.2166899293661117,0.8923019766807556,0.8923019766807556,0.0,238.41036987304688,211.0,47226.359375,0.0,3323.01220703125,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645100355148315,3.6451244354248047,8.865684435477306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40234375,0.0,1531.27001953125,1895.4371337890625,0.0,4300.0,0.9044862985610962,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756547331809998,0.3847506046295166,0.3517688810825348,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.8821361064910889,0.5736503005027771,0.5478225946426392,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.92389178276062,0.6558663249015808,0.4605168998241424,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475691437721252,0.3433323204517364,0.331201821565628,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490098834037781,0.222710371017456,1.0318523645401,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513760089874268,0.3912086188793182,0.3912086188793182,1.0,1.0,-3.270066022872925,0.9536845684051514,2.316381454467773,0.2166899293661117,0.8923019766807556,0.8923019766807556,0.0,238.41036987304688,211.0,47226.359375,0.0,3323.01220703125,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645100355148315,3.6451244354248047,8.865684435477306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40234375,0.0,1531.27001953125,1895.4371337890625,0.0,4300.0,0.9044862985610962,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835490107536316,0.3837423026561737,0.3499397933483124,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.891274094581604,0.5718919634819031,0.5451854467391968,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379159808158876,0.6595858335494995,0.4622921049594879,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551271319389343,0.3429113030433655,0.3299949467182159,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554617881774902,0.2222391068935394,1.0263522863388062,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643695592880249,0.3907423019409179,0.3907423019409179,1.0,1.0,-3.258749485015869,0.948504626750946,2.3102447986602783,0.2138590961694717,0.8900307416915894,0.8900307416915894,0.0,226.5334014892578,199.0,45946.5703125,0.0,3231.686279296875,1.0,280.0420837402344,283.06475830078125,291.33380126953125,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969855546951294,1.0,0.0,0.0,3.6293091773986816,3.629333019256592,8.789035632617015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6845703125,0.0,1513.2744140625,1895.4371337890625,0.0,4274.52978515625,0.9009412527084352,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835490107536316,0.3837423026561737,0.3499397933483124,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.891274094581604,0.5718919634819031,0.5451854467391968,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379159808158876,0.6595858335494995,0.4622921049594879,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551271319389343,0.3429113030433655,0.3299949467182159,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554617881774902,0.2222391068935394,1.0263522863388062,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643695592880249,0.3907423019409179,0.3907423019409179,1.0,1.0,-3.258749485015869,0.948504626750946,2.3102447986602783,0.2138590961694717,0.8900307416915894,0.8900307416915894,0.0,226.5334014892578,199.0,45946.5703125,0.0,3231.686279296875,1.0,280.0420837402344,283.06475830078125,291.33380126953125,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969855546951294,1.0,0.0,0.0,3.6293091773986816,3.629333019256592,8.789035632617015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6845703125,0.0,1513.2744140625,1895.4371337890625,0.0,4274.52978515625,0.9009412527084352,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946434020996094,0.3841053247451782,0.3495431244373321,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.9037171602249146,0.5716969966888428,0.5442026853561401,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550402164459229,0.6646748781204224,0.4652213156223297,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656236886978149,0.3436239063739776,0.3299280405044555,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647197008132935,0.2227150946855545,1.0251251459121704,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369537711143494,0.3905652165412903,0.3905652165412903,1.0,1.0,-3.2590463161468506,0.9480891823768616,2.310957193374634,0.2132545262575149,0.8904991745948792,0.8904991745948792,0.0,213.82899475097656,199.0,44794.67578125,0.0,3161.69287109375,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.1040344238281,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838978052139282,1.0,0.0,0.0,3.620795726776123,3.620819568634033,8.747850301915605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.94677734375,0.0,1502.5655517578125,1895.4371337890625,0.0,4162.51171875,0.8989238142967224,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951602935791016,0.384124755859375,0.3495440483093261,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.904303014278412,0.5716968178749084,0.5441834926605225,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.95578932762146,0.6648893356323242,0.4653584361076355,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.766118049621582,0.3436628580093384,0.3299427628517151,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651612520217896,0.2227453291416168,1.0251479148864746,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366884112358093,0.3905578255653381,0.3905578255653381,1.0,1.0,-3.2592344284057617,0.9481328129768372,2.3111016750335693,0.2132551074028015,0.8904775977134705,0.8904775977134705,0.0,213.29122924804688,187.0,44791.74609375,0.0,3159.113037109375,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.1076354980469,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837044477462769,1.0,0.0,0.0,3.620536327362061,3.62056016921997,8.746596904529724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.673828125,0.0,1502.25146484375,1895.4371337890625,0.0,4160.84033203125,0.8988617062568665,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090956211090088,0.3851355910301208,0.349813312292099,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.9213076233863832,0.572273850440979,0.54402756690979,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745975136756896,0.6709005236625671,0.4690031111240387,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797171473503113,0.345073938369751,0.3305930495262146,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.677415132522583,0.2238758504390716,1.0270121097564695,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304049491882324,0.3903733491897583,0.3903733491897583,1.0,1.0,-3.266770601272583,0.9501960277557372,2.3165745735168457,0.2135539054870605,0.8934884071350098,0.8934884071350098,0.0,199.86395263671875,175.0,43747.203125,0.0,3100.769287109375,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707397818565368,1.0,0.0,0.0,3.6206440925598153,3.6206676959991455,8.747117590246489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4404296875,0.0,1500.59814453125,1895.4371337890625,0.0,4047.72216796875,0.8987224698066711,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090956211090088,0.3851355910301208,0.349813312292099,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.9213076233863832,0.572273850440979,0.54402756690979,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745975136756896,0.6709005236625671,0.4690031111240387,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797171473503113,0.345073938369751,0.3305930495262146,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.677415132522583,0.2238758504390716,1.0270121097564695,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304049491882324,0.3903733491897583,0.3903733491897583,1.0,1.0,-3.266770601272583,0.9501960277557372,2.3165745735168457,0.2135539054870605,0.8934884071350098,0.8934884071350098,0.0,199.86395263671875,175.0,43747.203125,0.0,3100.769287109375,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35979.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707397818565368,1.0,0.0,0.0,3.6206440925598153,3.6206676959991455,8.747117590246489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.4404296875,0.0,1500.59814453125,1895.4371337890625,0.0,4047.72216796875,0.8987224698066711,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163480758666992,0.3857761919498443,0.3500497937202453,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.9310492277145386,0.572731077671051,0.544094979763031,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836830496788024,0.6740670204162598,0.4709093868732452,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7872997522354126,0.3459297120571136,0.331060528755188,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843104362487793,0.2245914936065673,1.028657078742981,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274872422218323,0.3902811408042907,0.3902811408042907,1.0,1.0,-3.2719662189483643,0.951714038848877,2.320252180099488,0.2138796895742416,0.8965522050857544,0.8965522050857544,0.0,193.2635955810547,175.0,42901.171875,0.0,3075.213134765625,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625508189201356,1.0,0.0,0.0,3.6242308616638175,3.624254703521729,8.76445710673579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.130859375,0.0,1503.44775390625,1895.4371337890625,0.0,3975.291259765625,0.899457573890686,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8240994215011597,0.3865382075309753,0.3504641354084015,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.941679298877716,0.5733295679092407,0.5443645119667053,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.992654025554657,0.6773742437362671,0.472990334033966,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956658601760864,0.3469023406505584,0.331676721572876,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919412016868591,0.2254163771867752,1.0308977365493774,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247372031211853,0.3899962604045868,0.3899962604045868,1.0,1.0,-3.278723955154419,0.9532546401023864,2.325469255447388,0.2138727158308029,0.8991499543190002,0.8991499543190002,0.0,186.6093597412109,163.0,42877.9609375,0.0,3052.649169921875,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.9653015136719,293.1499938964844,293.1499938964844,281.25,35712.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593383073806764,1.0,0.0,0.0,3.63065767288208,3.6306815147399902,8.795568078312499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22021484375,0.0,1509.6165771484375,1895.4371337890625,0.0,3946.68505859375,0.900775909423828,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.837554931640625,0.3881908655166626,0.3514958322048187,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.9593102931976318,0.5747219324111938,0.5451752543449402,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853110790252686,0.4640870094299316,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903962135315,0.3489875793457031,0.3331670463085174,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.705481231212616,0.2272078096866607,1.0366686582565308,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8662109375,297.3314819335937,285.444580078125,1.0,0.6187279224395752,0.3894265294075012,0.3894265294075012,1.0,1.0,-3.278993368148804,0.9517133235931396,2.327280044555664,0.2125990837812423,0.9073569178581238,0.9073569178581238,0.0,175.74996948242188,166.0,41996.5234375,0.0,2992.445068359375,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496474266052246,1.0,0.0,0.0,3.650791883468628,3.650815725326538,8.893391623132629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.02099609375,0.0,1529.894287109375,1895.4371337890625,0.0,3859.785400390625,0.9050916433334352,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.837554931640625,0.3881908655166626,0.3514958322048187,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.9593102931976318,0.5747219324111938,0.5451752543449402,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853110790252686,0.4640870094299316,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903962135315,0.3489875793457031,0.3331670463085174,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.705481231212616,0.2272078096866607,1.0366686582565308,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8662109375,297.3314819335937,285.444580078125,1.0,0.6187279224395752,0.3894265294075012,0.3894265294075012,1.0,1.0,-3.278993368148804,0.9517133235931396,2.327280044555664,0.2125990837812423,0.9073569178581238,0.9073569178581238,0.0,175.74996948242188,166.0,41996.5234375,0.0,2992.445068359375,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496474266052246,1.0,0.0,0.0,3.650791883468628,3.650815725326538,8.893391623132629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.02099609375,0.0,1529.894287109375,1895.4371337890625,0.0,3859.785400390625,0.9050916433334352,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430542349815369,0.3880682289600372,0.3517504632472992,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9659602046012878,0.5743356347084045,0.5452292561531067,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941609978675842,0.4548811316490173,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164050579071045,0.3499181568622589,0.3342633843421936,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116407752037048,0.2282686382532119,1.0418736934661863,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162899732589722,0.388856828212738,0.388856828212738,1.0,1.0,-3.2758629322052,0.9490401744842528,2.326822757720948,0.2104494571685791,0.9100409150123596,0.9100409150123596,0.0,171.4578399658203,169.0,42979.5703125,0.0,2961.760498046875,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268005371094,293.1499938964844,293.1499938964844,280.6499938964844,35538.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647514224052428,1.0,0.0,0.0,3.6687049865722656,3.668729305267334,8.980879897535488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4853515625,0.0,1550.6065673828125,1895.4371337890625,0.0,3994.82568359375,0.909138321876526,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430542349815369,0.3880682289600372,0.3517504632472992,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9659602046012878,0.5743356347084045,0.5452292561531067,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941609978675842,0.4548811316490173,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164050579071045,0.3499181568622589,0.3342633843421936,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116407752037048,0.2282686382532119,1.0418736934661863,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162899732589722,0.388856828212738,0.388856828212738,1.0,1.0,-3.2758629322052,0.9490401744842528,2.326822757720948,0.2104494571685791,0.9100409150123596,0.9100409150123596,0.0,171.4578399658203,169.0,42979.5703125,0.0,2961.760498046875,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268005371094,293.1499938964844,293.1499938964844,280.6499938964844,35538.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647514224052428,1.0,0.0,0.0,3.6687049865722656,3.668729305267334,8.980879897535488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4853515625,0.0,1550.6065673828125,1895.4371337890625,0.0,3994.82568359375,0.909138321876526,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429381251335144,0.3865720629692077,0.3506238162517547,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.068359375,0.9658944606781006,0.5723121762275696,0.5436087250709534,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004378437995911,0.4536212086677551,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170804977416992,0.349624752998352,0.3342085182666778,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125967144966125,0.2283558696508407,1.043154001235962,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.61554354429245,0.3883976936340332,0.3883976936340332,1.0,1.0,-3.2725188732147217,0.94659161567688,2.325927257537842,0.2086964249610901,0.9100018739700316,0.9100018739700316,0.0,170.7500457763672,172.0,44050.984375,0.0,2950.6884765625,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980385720729828,1.0,0.0,0.0,3.6795387268066406,3.67956280708313,9.033998367158348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5458984375,0.0,1564.2049560546875,1895.4371337890625,0.0,4132.0751953125,0.9116843938827516,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429381251335144,0.3865720629692077,0.3506238162517547,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.068359375,0.9658944606781006,0.5723121762275696,0.5436087250709534,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004378437995911,0.4536212086677551,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170804977416992,0.349624752998352,0.3342085182666778,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125967144966125,0.2283558696508407,1.043154001235962,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.61554354429245,0.3883976936340332,0.3883976936340332,1.0,1.0,-3.2725188732147217,0.94659161567688,2.325927257537842,0.2086964249610901,0.9100018739700316,0.9100018739700316,0.0,170.7500457763672,172.0,44050.984375,0.0,2950.6884765625,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980385720729828,1.0,0.0,0.0,3.6795387268066406,3.67956280708313,9.033998367158348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5458984375,0.0,1564.2049560546875,1895.4371337890625,0.0,4132.0751953125,0.9116843938827516,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399450182914734,0.3844996094703674,0.3489317297935486,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.962368905544281,0.5695958137512207,0.5412524342536926,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045631408691406,0.4565431475639343,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148626685142517,0.3486738801002502,0.3334982991218567,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106866240501404,0.2277960777282714,1.0415489673614502,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156660318374634,0.3879385888576507,0.3879385888576507,1.0,1.0,-3.268381118774414,0.943884551525116,2.3244965076446533,0.206849455833435,0.907448947429657,0.907448947429657,0.0,171.87266540527344,175.0,45127.47265625,0.0,2948.162353515625,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934486746788024,1.0,0.0,0.0,3.681954145431519,3.681978464126587,9.045863862411352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.29931640625,0.0,1568.6544189453125,1895.4371337890625,0.0,4244.48388671875,0.9123764038085938,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399450182914734,0.3844996094703674,0.3489317297935486,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.962368905544281,0.5695958137512207,0.5412524342536926,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045631408691406,0.4565431475639343,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148626685142517,0.3486738801002502,0.3334982991218567,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106866240501404,0.2277960777282714,1.0415489673614502,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156660318374634,0.3879385888576507,0.3879385888576507,1.0,1.0,-3.268381118774414,0.943884551525116,2.3244965076446533,0.206849455833435,0.907448947429657,0.907448947429657,0.0,171.87266540527344,175.0,45127.47265625,0.0,2948.162353515625,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934486746788024,1.0,0.0,0.0,3.681954145431519,3.681978464126587,9.045863862411352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.29931640625,0.0,1568.6544189453125,1895.4371337890625,0.0,4244.48388671875,0.9123764038085938,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379141688346863,0.3833353817462921,0.3480091691017151,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.9598935842514038,0.5680884718894958,0.5399670600891113,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060127258300781,0.4588558673858642,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131685853004456,0.3480527997016907,0.3330214023590088,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091033458709717,0.2273517400026321,1.0400574207305908,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159067153930664,0.3877090513706207,0.3877090513706207,1.0,1.0,-3.2661404609680176,0.9424733519554138,2.323667049407959,0.2059012502431869,0.9046433568000792,0.9046433568000792,0.0,172.81239318847656,175.0,46076.32421875,0.0,2948.645263671875,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679756879806519,3.679781198501587,9.035069865603872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.88134765625,0.0,1567.234375,1895.4371337890625,0.0,4300.0,0.9119462370872498,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354567885398865,0.3820701539516449,0.3469258546829223,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9568612575531006,0.5664669275283813,0.5385046005249023,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.707089900970459,0.4617381393909454,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110344409942627,0.3473313748836517,0.3324107825756073,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070534825325012,0.2267976403236389,1.0379719734191897,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161952018737793,0.3875442445278168,0.3875442445278168,1.0,1.0,-3.263303756713867,0.9410314559936525,2.322272539138794,0.2050575315952301,0.902357816696167,0.902357816696167,0.0,173.98980712890625,178.0,46136.35546875,0.0,2949.183349609375,1.0,280.0578918457031,283.0614929199219,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6748220920562735,3.674846410751343,9.010853432300792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.310546875,0.0,1562.5479736328125,1895.4371337890625,0.0,4300.0,0.910953164100647,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.830189049243927,0.3793779909610748,0.3446882963180542,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.9501373171806335,0.5630418062210083,0.5354788899421692,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084055542945862,0.4681703746318817,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062299489974976,0.3457314372062683,0.3310772776603699,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024266123771667,0.2254942208528518,1.033004879951477,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168748736381531,0.3872146308422088,0.3872146308422088,1.0,1.0,-3.257134437561035,0.938004195690155,2.319130182266236,0.2033250033855438,0.8947738409042358,0.8947738409042358,0.0,176.6537322998047,181.0,47077.55078125,0.0,2950.91796875,1.0,279.7580871582031,282.83740234375,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657219171524048,3.657243490219116,8.924733947424102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78173828125,0.0,1544.9111328125,1895.4371337890625,0.0,4300.0,0.90720796585083,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.830189049243927,0.3793779909610748,0.3446882963180542,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.9501373171806335,0.5630418062210083,0.5354788899421692,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084055542945862,0.4681703746318817,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062299489974976,0.3457314372062683,0.3310772776603699,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024266123771667,0.2254942208528518,1.033004879951477,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168748736381531,0.3872146308422088,0.3872146308422088,1.0,1.0,-3.257134437561035,0.938004195690155,2.319130182266236,0.2033250033855438,0.8947738409042358,0.8947738409042358,0.0,176.6537322998047,181.0,47077.55078125,0.0,2950.91796875,1.0,279.7580871582031,282.83740234375,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657219171524048,3.657243490219116,8.924733947424102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78173828125,0.0,1544.9111328125,1895.4371337890625,0.0,4300.0,0.90720796585083,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262481093406677,0.3782793879508972,0.3433186411857605,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.9447317123413086,0.5612340569496155,0.5333558320999146,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113388776779175,0.4735084474086761,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024665117263794,0.3451877534389496,0.3303004205226898,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987661719322205,0.2248779684305191,1.0294820070266724,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178135871887207,0.3868850171566009,0.3868850171566009,1.0,1.0,-3.2541732788085938,0.9360769391059875,2.318096399307251,0.2018399387598037,0.8923450112342834,0.8923450112342834,0.0,178.97946166992188,184.0,45871.328125,0.0,2957.573486328125,1.0,280.0421447753906,283.0502014160156,291.26171875,294.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36421.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977014064788818,1.0,0.0,0.0,3.64076566696167,3.640789747238159,8.844611443237227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.5947265625,0.0,1526.0655517578125,1895.4371337890625,0.0,4280.58984375,0.9035134315490724,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262481093406677,0.3782793879508972,0.3433186411857605,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.9447317123413086,0.5612340569496155,0.5333558320999146,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113388776779175,0.4735084474086761,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024665117263794,0.3451877534389496,0.3303004205226898,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987661719322205,0.2248779684305191,1.0294820070266724,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178135871887207,0.3868850171566009,0.3868850171566009,1.0,1.0,-3.2541732788085938,0.9360769391059875,2.318096399307251,0.2018399387598037,0.8923450112342834,0.8923450112342834,0.0,178.97946166992188,184.0,45871.328125,0.0,2957.573486328125,1.0,280.0421447753906,283.0502014160156,291.26171875,294.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36421.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977014064788818,1.0,0.0,0.0,3.64076566696167,3.640789747238159,8.844611443237227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.5947265625,0.0,1526.0655517578125,1895.4371337890625,0.0,4280.58984375,0.9035134315490724,1.0,0.0,3.0,1.0,0.0
