time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245052695274353,0.3784903287887573,0.3433376252651214,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.9419400691986084,0.5609204769134521,0.5328394174575806,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164152264595032,0.4767624735832214,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009171485900879,0.3457929491996765,0.3306995630264282,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972596049308777,0.2252049297094345,1.030273675918579,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.857421875,1.0,0.6194126009941101,0.3865928053855896,0.3865928053855896,1.0,1.0,-3.2589123249053955,0.9368672966957092,2.322044849395752,0.2013700157403946,0.8926567435264587,0.8926567435264587,0.0,180.6864471435547,187.0,44751.70703125,0.0,2977.147216796875,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850301742553712,1.0,0.0,0.0,3.631335735321045,3.631359577178955,8.798854196356842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.76904296875,0.0,1514.2548828125,1895.4371337890625,0.0,4172.29248046875,0.9012869596481324,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245052695274353,0.3784903287887573,0.3433376252651214,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.9419400691986084,0.5609204769134521,0.5328394174575806,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164152264595032,0.4767624735832214,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009171485900879,0.3457929491996765,0.3306995630264282,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972596049308777,0.2252049297094345,1.030273675918579,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.857421875,1.0,0.6194126009941101,0.3865928053855896,0.3865928053855896,1.0,1.0,-3.2589123249053955,0.9368672966957092,2.322044849395752,0.2013700157403946,0.8926567435264587,0.8926567435264587,0.0,180.6864471435547,187.0,44751.70703125,0.0,2977.147216796875,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850301742553712,1.0,0.0,0.0,3.631335735321045,3.631359577178955,8.798854196356842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.76904296875,0.0,1514.2548828125,1895.4371337890625,0.0,4172.29248046875,0.9012869596481324,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.823578417301178,0.379294216632843,0.3439896702766418,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.940160870552063,0.5613402128219604,0.5331346392631531,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227320671081543,0.4793973863124847,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003045916557312,0.3470336496829986,0.3317857682704925,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968069076538086,0.2261383682489395,1.0340756177902222,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216798424720764,0.3863006234169006,0.3863006234169006,1.0,1.0,-3.269092082977295,0.939502775669098,2.3295891284942627,0.2015558779239654,0.8955574631690979,0.8955574631690979,0.0,182.34727478027344,190.0,43729.5625,0.0,3008.1650390625,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724084734916688,1.0,0.0,0.0,3.63079047203064,3.63081431388855,8.796211545814003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4365234375,0.0,1511.8753662109375,1895.4371337890625,0.0,4062.39208984375,0.9010026454925536,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.823578417301178,0.379294216632843,0.3439896702766418,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.940160870552063,0.5613402128219604,0.5331346392631531,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227320671081543,0.4793973863124847,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003045916557312,0.3470336496829986,0.3317857682704925,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968069076538086,0.2261383682489395,1.0340756177902222,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216798424720764,0.3863006234169006,0.3863006234169006,1.0,1.0,-3.269092082977295,0.939502775669098,2.3295891284942627,0.2015558779239654,0.8955574631690979,0.8955574631690979,0.0,182.34727478027344,190.0,43729.5625,0.0,3008.1650390625,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724084734916688,1.0,0.0,0.0,3.63079047203064,3.63081431388855,8.796211545814003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4365234375,0.0,1511.8753662109375,1895.4371337890625,0.0,4062.39208984375,0.9010026454925536,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231564164161682,0.3798220753669739,0.3444091081619262,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.9393213987350464,0.5617084503173828,0.5334176421165466,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261602878570557,0.4807724058628082,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000780344009399,0.3477963209152221,0.3324627876281738,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967167854309082,0.2267512679100036,1.0366641283035278,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230280995368958,0.3861545324325561,0.3861545324325561,1.0,1.0,-3.275514841079712,0.9412696361541748,2.334245204925537,0.2018084079027176,0.8985610604286194,0.8985610604286194,0.0,183.2655487060547,190.0,42856.37109375,0.0,3027.099365234375,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643015265464784,1.0,0.0,0.0,3.634045362472534,3.634069204330444,8.811989573587198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9794921875,0.0,1514.3807373046875,1895.4371337890625,0.0,3990.836181640625,0.9016639590263368,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229327201843262,0.380462646484375,0.3449997901916504,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.9387123584747314,0.5622091293334961,0.5338953733444214,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297731637954712,0.4820172786712646,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000465035438538,0.348669558763504,0.3332852721214294,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968350410461426,0.2274692952632904,1.0398448705673218,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245222091674805,0.3858782947063446,0.3858782947063446,1.0,1.0,-3.2831082344055176,0.9430835843086244,2.340024709701538,0.2018434405326843,0.9011117815971376,0.9011117815971376,0.0,184.1748046875,193.0,42861.296875,0.0,3048.583984375,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611185789108276,1.0,0.0,0.0,3.640130281448364,3.6401541233062735,8.841523708724708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.37841796875,0.0,1520.2044677734375,1895.4371337890625,0.0,3962.55078125,0.9029074907302856,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.820694088935852,0.3800619840621948,0.3452052772045135,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.9353224635124208,0.5615255236625671,0.5338587164878845,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.734627902507782,0.4865299761295318,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983483076095581,0.3493102490901947,0.334327757358551,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956367492675781,0.2281534820795059,1.0445104837417605,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275855898857117,0.3853258788585663,0.3853258788585663,1.0,1.0,-3.295609951019287,0.9457353949546814,2.349874496459961,0.2016801834106445,0.9015541672706604,0.9015541672706604,0.0,186.85513305664065,196.0,44021.8671875,0.0,3090.798583984375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757779240608216,1.0,0.0,0.0,3.647932291030884,3.647956132888794,8.87946555394592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05517578125,0.0,1529.4412841796875,1895.4371337890625,0.0,4091.915771484375,0.9046774506568908,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.820694088935852,0.3800619840621948,0.3452052772045135,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.9353224635124208,0.5615255236625671,0.5338587164878845,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.734627902507782,0.4865299761295318,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983483076095581,0.3493102490901947,0.334327757358551,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956367492675781,0.2281534820795059,1.0445104837417605,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275855898857117,0.3853258788585663,0.3853258788585663,1.0,1.0,-3.295609951019287,0.9457353949546814,2.349874496459961,0.2016801834106445,0.9015541672706604,0.9015541672706604,0.0,186.85513305664065,196.0,44021.8671875,0.0,3090.798583984375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757779240608216,1.0,0.0,0.0,3.647932291030884,3.647956132888794,8.87946555394592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05517578125,0.0,1529.4412841796875,1895.4371337890625,0.0,4091.915771484375,0.9046774506568908,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816049337387085,0.3783444762229919,0.3440275192260742,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9289443492889404,0.5593650937080383,0.5322482585906982,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7367989420890808,0.4936810731887817,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942719459533691,0.3488069474697113,0.334219366312027,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.692136824131012,0.2278930395841598,1.0449490547180176,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302822828292847,0.3847734332084656,0.3847734332084656,1.0,1.0,-3.301260232925415,0.9460620880126952,2.35519814491272,0.2007011175155639,0.8994127511978149,0.8994127511978149,0.0,190.5332946777344,199.0,45189.4765625,0.0,3123.876708984375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920560121536256,1.0,0.0,0.0,3.649049997329712,3.649073839187622,8.884907174433465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24169921875,0.0,1532.0081787109375,1895.4371337890625,0.0,4232.60595703125,0.9050409197807312,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816049337387085,0.3783444762229919,0.3440275192260742,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9289443492889404,0.5593650937080383,0.5322482585906982,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7367989420890808,0.4936810731887817,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942719459533691,0.3488069474697113,0.334219366312027,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.692136824131012,0.2278930395841598,1.0449490547180176,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302822828292847,0.3847734332084656,0.3847734332084656,1.0,1.0,-3.301260232925415,0.9460620880126952,2.35519814491272,0.2007011175155639,0.8994127511978149,0.8994127511978149,0.0,190.5332946777344,199.0,45189.4765625,0.0,3123.876708984375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920560121536256,1.0,0.0,0.0,3.649049997329712,3.649073839187622,8.884907174433465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24169921875,0.0,1532.0081787109375,1895.4371337890625,0.0,4232.60595703125,0.9050409197807312,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120695948600769,0.3777976036071777,0.3432481288909912,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9233784079551696,0.5582926869392395,0.5309377908706665,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739747166633606,0.5001220703125,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906904220581055,0.3488941192626953,0.3341509997844696,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889073252677917,0.2279093116521835,1.044778823852539,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327304840087891,0.3841851353645324,0.3841851353645324,1.0,1.0,-3.306199312210083,0.9460515975952148,2.360147714614868,0.1993850767612457,0.9023059606552124,0.9023059606552124,0.0,193.87384033203125,202.0,44128.1875,0.0,3153.60009765625,1.0,280.6421813964844,283.5262145996094,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821338653564452,1.0,0.0,0.0,3.653430461883545,3.653454542160034,8.906252446649887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.12744140625,0.0,1535.9595947265625,1895.4371337890625,0.0,4147.24462890625,0.9059609174728394,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120695948600769,0.3777976036071777,0.3432481288909912,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665283203125,0.9233784079551696,0.5582926869392395,0.5309377908706665,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739747166633606,0.5001220703125,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906904220581055,0.3488941192626953,0.3341509997844696,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889073252677917,0.2279093116521835,1.044778823852539,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327304840087891,0.3841851353645324,0.3841851353645324,1.0,1.0,-3.306199312210083,0.9460515975952148,2.360147714614868,0.1993850767612457,0.9023059606552124,0.9023059606552124,0.0,193.87384033203125,202.0,44128.1875,0.0,3153.60009765625,1.0,280.6421813964844,283.5262145996094,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821338653564452,1.0,0.0,0.0,3.653430461883545,3.653454542160034,8.906252446649887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.12744140625,0.0,1535.9595947265625,1895.4371337890625,0.0,4147.24462890625,0.9059609174728394,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084282279014587,0.3765965104103088,0.3426161706447601,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9184327721595764,0.5566573143005371,0.529857337474823,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417700886726379,0.5060743093490601,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875840663909912,0.3486647605895996,0.3342693448066711,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861191391944885,0.2277300059795379,1.045250415802002,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351786255836487,0.3835968375205993,0.3835968375205993,1.0,1.0,-3.3120129108428955,0.9463186860084534,2.365694046020508,0.1982874423265457,0.9003273248672485,0.9003273248672485,0.0,197.05831909179688,205.0,45253.41796875,0.0,3184.455078125,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926522970199584,1.0,0.0,0.0,3.6539790630340576,3.654003143310547,8.9089263610731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64013671875,0.0,1537.6407470703125,1895.4371337890625,0.0,4237.69482421875,0.906159281730652,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084282279014587,0.3765965104103088,0.3426161706447601,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9184327721595764,0.5566573143005371,0.529857337474823,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417700886726379,0.5060743093490601,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875840663909912,0.3486647605895996,0.3342693448066711,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861191391944885,0.2277300059795379,1.045250415802002,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351786255836487,0.3835968375205993,0.3835968375205993,1.0,1.0,-3.3120129108428955,0.9463186860084534,2.365694046020508,0.1982874423265457,0.9003273248672485,0.9003273248672485,0.0,197.05831909179688,205.0,45253.41796875,0.0,3184.455078125,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926522970199584,1.0,0.0,0.0,3.6539790630340576,3.654003143310547,8.9089263610731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64013671875,0.0,1537.6407470703125,1895.4371337890625,0.0,4237.69482421875,0.906159281730652,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059945106506348,0.3755885660648346,0.3419230878353119,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.9153713583946228,0.5554072260856628,0.5289129018783569,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420363426208496,0.5095940828323364,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7855402231216431,0.3482386171817779,0.3340508639812469,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842532157897949,0.2273957431316375,1.0445046424865725,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362771987915039,0.3833026885986328,0.3833026885986328,1.0,1.0,-3.313119411468506,0.9458441734313964,2.3672752380371094,0.1975313872098922,0.8977661728858948,0.8977661728858948,0.0,198.8569793701172,205.0,46236.7734375,0.0,3197.085693359375,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513614654541016,3.651385545730591,8.896167855709791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.32275390625,0.0,1535.6168212890625,1895.4371337890625,0.0,4300.0,0.9056191444396972,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.803132951259613,0.3743946552276611,0.3409653604030609,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.9119358658790588,0.5539417862892151,0.5276692509651184,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418675422668457,0.5134807229042053,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831509113311768,0.3476398289203644,0.3336147367954254,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820401549339294,0.2269081324338913,1.0429350137710571,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372525691986084,0.3830634355545044,0.3830634355545044,1.0,1.0,-3.3127365112304688,0.9450165033340454,2.367719888687134,0.1967531591653823,0.8957205414772034,0.8957205414772034,0.0,200.7876739501953,208.0,46324.95703125,0.0,3207.154052734375,1.0,280.05810546875,283.0974426269531,291.2911376953125,294.2728576660156,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646267890930176,3.646291971206665,8.871365366758255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.578125,0.0,1530.700439453125,1895.4371337890625,0.0,4300.0,0.9045804738998412,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987341284751892,0.3735014796257019,0.3398584425449371,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.906593143939972,0.552478015422821,0.5259706974029541,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434478998184204,0.5189541578292847,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413104057312,0.3473851978778839,0.3331993222236633,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784892082214355,0.2265457659959793,1.0409353971481323,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390920281410217,0.3825849890708923,0.3825849890708923,1.0,1.0,-3.3130340576171875,0.9437451958656312,2.369288921356201,0.1952187418937683,0.8961673378944397,0.8961673378944397,0.0,204.13438415527344,211.0,45179.5078125,0.0,3226.757568359375,1.0,280.34210205078125,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993194580078125,1.0,0.0,0.0,3.641062259674072,3.6410863399505615,8.846052423905348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.587890625,0.0,1524.1427001953125,1895.4371337890625,0.0,4242.318359375,0.903371810913086,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987341284751892,0.3735014796257019,0.3398584425449371,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.906593143939972,0.552478015422821,0.5259706974029541,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434478998184204,0.5189541578292847,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779413104057312,0.3473851978778839,0.3331993222236633,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784892082214355,0.2265457659959793,1.0409353971481323,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390920281410217,0.3825849890708923,0.3825849890708923,1.0,1.0,-3.3130340576171875,0.9437451958656312,2.369288921356201,0.1952187418937683,0.8961673378944397,0.8961673378944397,0.0,204.13438415527344,211.0,45179.5078125,0.0,3226.757568359375,1.0,280.34210205078125,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993194580078125,1.0,0.0,0.0,3.641062259674072,3.6410863399505615,8.846052423905348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.587890625,0.0,1524.1427001953125,1895.4371337890625,0.0,4242.318359375,0.903371810913086,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.796613335609436,0.3738244473934173,0.3400168716907501,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.9037894606590272,0.5523574948310852,0.5256873369216919,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998923361301422,0.7473469376564026,0.5219636559486389,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.777708113193512,0.3481418192386627,0.3337926864624023,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768840551376343,0.2269985228776931,1.0425317287445068,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412052512168884,0.3821065127849579,0.3821065127849579,1.0,1.0,-3.3191285133361816,0.9444190859794616,2.3747096061706543,0.1943097412586212,0.8992586731910706,0.8992586731910706,0.0,206.58331298828125,214.0,44092.05078125,0.0,3254.271240234375,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795339107513428,1.0,0.0,0.0,3.643288612365722,3.643312454223633,8.856873137119692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.892578125,0.0,1525.1446533203125,1895.4371337890625,0.0,4124.6708984375,0.9037411212921144,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.796613335609436,0.3738244473934173,0.3400168716907501,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.9037894606590272,0.5523574948310852,0.5256873369216919,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998923361301422,0.7473469376564026,0.5219636559486389,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.777708113193512,0.3481418192386627,0.3337926864624023,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768840551376343,0.2269985228776931,1.0425317287445068,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412052512168884,0.3821065127849579,0.3821065127849579,1.0,1.0,-3.3191285133361816,0.9444190859794616,2.3747096061706543,0.1943097412586212,0.8992586731910706,0.8992586731910706,0.0,206.58331298828125,214.0,44092.05078125,0.0,3254.271240234375,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795339107513428,1.0,0.0,0.0,3.643288612365722,3.643312454223633,8.856873137119692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.892578125,0.0,1525.1446533203125,1895.4371337890625,0.0,4124.6708984375,0.9037411212921144,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956934571266174,0.3747295141220093,0.3407669961452484,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.902323842048645,0.5529369711875916,0.5261437296867371,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990030527114868,0.7523959875106812,0.5252236127853394,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771870493888855,0.3494907915592193,0.3349957466125488,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765182614326477,0.2280071079730987,1.0467556715011597,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438215374946594,0.3816684484481811,0.3816684484481811,1.0,1.0,-3.331020832061768,0.9471414685249328,2.3838794231414795,0.1941893398761749,0.90496027469635,0.90496027469635,0.0,208.60108947753903,217.0,43178.66796875,0.0,3292.513427734375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668800234794616,1.0,0.0,0.0,3.6543009281158447,3.654325008392334,8.910496944736224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.65869140625,0.0,1535.6109619140625,1895.4371337890625,0.0,4013.67236328125,0.9060447812080384,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956934571266174,0.3747295141220093,0.3407669961452484,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.902323842048645,0.5529369711875916,0.5261437296867371,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990030527114868,0.7523959875106812,0.5252236127853394,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771870493888855,0.3494907915592193,0.3349957466125488,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765182614326477,0.2280071079730987,1.0467556715011597,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438215374946594,0.3816684484481811,0.3816684484481811,1.0,1.0,-3.331020832061768,0.9471414685249328,2.3838794231414795,0.1941893398761749,0.90496027469635,0.90496027469635,0.0,208.60108947753903,217.0,43178.66796875,0.0,3292.513427734375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668800234794616,1.0,0.0,0.0,3.6543009281158447,3.654325008392334,8.910496944736224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.65869140625,0.0,1535.6109619140625,1895.4371337890625,0.0,4013.67236328125,0.9060447812080384,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930790185928345,0.374138206243515,0.3408153653144836,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.8991931080818176,0.552071750164032,0.5259411931037903,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980795979499816,0.7553188800811768,0.5281371474266052,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752980589866638,0.3499262034893036,0.3358536958694458,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750178933143616,0.2284499853849411,1.0503754615783691,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465222239494324,0.3812304139137268,0.3812304139137268,1.0,1.0,-3.339738607406616,0.9487819075584412,2.3909566402435303,0.1939438432455063,0.9055172204971312,0.9055172204971312,0.0,211.6641845703125,220.0,44315.54296875,0.0,3329.717529296875,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805346131324768,1.0,0.0,0.0,3.663248062133789,3.6632721424102783,8.954182248999132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.92822265625,0.0,1546.293212890625,1895.4371337890625,0.0,4133.369140625,0.9080821871757508,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930790185928345,0.374138206243515,0.3408153653144836,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.8991931080818176,0.552071750164032,0.5259411931037903,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980795979499816,0.7553188800811768,0.5281371474266052,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752980589866638,0.3499262034893036,0.3358536958694458,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750178933143616,0.2284499853849411,1.0503754615783691,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465222239494324,0.3812304139137268,0.3812304139137268,1.0,1.0,-3.339738607406616,0.9487819075584412,2.3909566402435303,0.1939438432455063,0.9055172204971312,0.9055172204971312,0.0,211.6641845703125,220.0,44315.54296875,0.0,3329.717529296875,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805346131324768,1.0,0.0,0.0,3.663248062133789,3.6632721424102783,8.954182248999132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.92822265625,0.0,1546.293212890625,1895.4371337890625,0.0,4133.369140625,0.9080821871757508,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906392216682434,0.3732955455780029,0.3403158783912658,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.8964763283729553,0.5510445833206177,0.5252609252929688,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.996608555316925,0.7560452222824097,0.5288846492767334,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733439803123474,0.3496979773044586,0.3358716666698456,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733164191246033,0.2283204644918441,1.0507539510726929,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167358398437,297.2560729980469,284.94879150390625,1.0,0.6476082801818848,0.3810113966464996,0.3810113966464996,1.0,1.0,-3.3397014141082764,0.9481304883956908,2.391571044921875,0.1933146864175796,0.9042152166366576,0.9042152166366576,0.0,213.76698303222656,220.0,45327.37109375,0.0,3341.619873046875,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907886385917664,1.0,0.0,0.0,3.665323495864868,3.665347576141357,8.96433107300254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.451171875,0.0,1549.373291015625,1895.4371337890625,0.0,4221.7744140625,0.9085785150527954,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.787658154964447,0.3722177445888519,0.3395028412342071,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8932150602340698,0.5497411489486694,0.5242179036140442,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946778416633606,0.756493330001831,0.5293059945106506,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7708997130393982,0.349240779876709,0.3356151878833771,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711263060569763,0.2279891818761825,1.050086498260498,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484590768814087,0.3807224333286285,0.3807224333286285,1.0,1.0,-3.336869478225708,0.9463546276092528,2.390514850616455,0.1921705454587936,0.9034036993980408,0.9034036993980408,0.0,216.09716796875,223.0,45423.484375,0.0,3348.444091796875,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961243271827698,1.0,0.0,0.0,3.665188789367676,3.665212869644165,8.963672826212132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.8291015625,0.0,1549.8677978515625,1895.4371337890625,0.0,4267.2294921875,0.9086357951164246,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815403342247009,0.3696962594985962,0.3375491201877594,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8865463733673096,0.5466755032539368,0.5216882228851318,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905846118927002,0.7569087147712708,0.5298508405685425,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658172845840454,0.3479251861572265,0.3347016274929046,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.666439414024353,0.2269448786973953,1.0469244718551636,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.649614155292511,0.3801445364952087,0.3801445364952087,1.0,1.0,-3.327237367630005,0.9414556622505188,2.385781764984131,0.1893823444843292,0.8987131118774414,0.8987131118774414,0.0,220.6443634033203,226.0,46414.91796875,0.0,3352.3701171875,1.0,280.0581359863281,283.0936889648437,291.2791442871094,294.26934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658361673355103,3.658385992050171,8.930310855248536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.96240234375,0.0,1544.005615234375,1895.4371337890625,0.0,4300.0,0.9072663187980652,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815403342247009,0.3696962594985962,0.3375491201877594,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8865463733673096,0.5466755032539368,0.5216882228851318,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905846118927002,0.7569087147712708,0.5298508405685425,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658172845840454,0.3479251861572265,0.3347016274929046,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.666439414024353,0.2269448786973953,1.0469244718551636,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.649614155292511,0.3801445364952087,0.3801445364952087,1.0,1.0,-3.327237367630005,0.9414556622505188,2.385781764984131,0.1893823444843292,0.8987131118774414,0.8987131118774414,0.0,220.6443634033203,226.0,46414.91796875,0.0,3352.3701171875,1.0,280.0581359863281,283.0936889648437,291.2791442871094,294.26934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658361673355103,3.658385992050171,8.930310855248536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.96240234375,0.0,1544.005615234375,1895.4371337890625,0.0,4300.0,0.9072663187980652,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774591445922852,0.3686364889144897,0.3362702429294586,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.8819426894187927,0.5450112819671631,0.5197792649269104,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881852269172668,0.7594426274299622,0.5312010645866394,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624263763427734,0.347498744726181,0.334104061126709,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631832122802734,0.2264525890350341,1.0442619323730469,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505641341209412,0.3795666098594665,0.3795666098594665,1.0,1.0,-3.321092367172241,0.9377377033233644,2.383354663848877,0.1867620348930359,0.8990271687507629,0.8990271687507629,0.0,223.8391571044922,229.0,45213.2109375,0.0,3356.53955078125,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947245717048644,1.0,0.0,0.0,3.653406381607056,3.653430461883545,8.906134780772845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.123046875,0.0,1537.8148193359375,1895.4371337890625,0.0,4255.34228515625,0.9061262011528016,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774591445922852,0.3686364889144897,0.3362702429294586,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.8819426894187927,0.5450112819671631,0.5197792649269104,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881852269172668,0.7594426274299622,0.5312010645866394,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624263763427734,0.347498744726181,0.334104061126709,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631832122802734,0.2264525890350341,1.0442619323730469,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505641341209412,0.3795666098594665,0.3795666098594665,1.0,1.0,-3.321092367172241,0.9377377033233644,2.383354663848877,0.1867620348930359,0.8990271687507629,0.8990271687507629,0.0,223.8391571044922,229.0,45213.2109375,0.0,3356.53955078125,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947245717048644,1.0,0.0,0.0,3.653406381607056,3.653430461883545,8.906134780772845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.123046875,0.0,1537.8148193359375,1895.4371337890625,0.0,4255.34228515625,0.9061262011528016,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761043310165405,0.3688773214817047,0.336320549249649,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8801096081733704,0.5447787046432495,0.5193519592285156,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881356954574584,0.7636249661445618,0.5339182615280151,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614509463310242,0.3481682538986206,0.3345763087272644,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622268557548523,0.2268431186676025,1.0454158782958984,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521611213684082,0.3793431520462036,0.3793431520462036,1.0,1.0,-3.325852155685425,0.9386526346206664,2.3871994018554688,0.186415284872055,0.902010440826416,0.902010440826416,0.0,225.65077209472656,232.0,44113.8828125,0.0,3377.679443359375,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808920621871948,1.0,0.0,0.0,3.655488014221192,3.6555120944976807,8.916287015381386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.490234375,0.0,1538.7418212890625,1895.4371337890625,0.0,4136.47265625,0.906472146511078,1.0,0.0,3.0,1.0,0.0
