time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761043310165405,0.3688773214817047,0.336320549249649,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8801096081733704,0.5447787046432495,0.5193519592285156,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881356954574584,0.7636249661445618,0.5339182615280151,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614509463310242,0.3481682538986206,0.3345763087272644,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622268557548523,0.2268431186676025,1.0454158782958984,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521611213684082,0.3793431520462036,0.3793431520462036,1.0,1.0,-3.325852155685425,0.9386526346206664,2.3871994018554688,0.186415284872055,0.902010440826416,0.902010440826416,0.0,225.65077209472656,232.0,44113.8828125,0.0,3377.679443359375,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808920621871948,1.0,0.0,0.0,3.655488014221192,3.6555120944976807,8.916287015381386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.490234375,0.0,1538.7418212890625,1895.4371337890625,0.0,4136.47265625,0.906472146511078,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736761569976807,0.3679122924804687,0.3359763026237488,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8772423267364502,0.5434460043907166,0.5186375975608826,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869723916053772,0.7658737897872925,0.5360238552093506,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7597006559371948,0.3481989800930023,0.334991991519928,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606998443603516,0.2268868237733841,1.047001838684082,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540301442146301,0.3791196644306183,0.3791196644306183,1.0,1.0,-3.329530715942383,0.9392231106758118,2.390307664871216,0.1862523704767227,0.8999953866004944,0.8999953866004944,0.0,228.36502075195312,235.0,45241.38671875,0.0,3401.505859375,1.0,280.3577880859375,283.3193359375,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922102689743042,1.0,0.0,0.0,3.6545586585998535,3.654582738876343,8.911753184293048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4140625,0.0,1538.5806884765625,1895.4371337890625,0.0,4233.9228515625,0.9063190817832948,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736761569976807,0.3679122924804687,0.3359763026237488,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8772423267364502,0.5434460043907166,0.5186375975608826,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869723916053772,0.7658737897872925,0.5360238552093506,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7597006559371948,0.3481989800930023,0.334991991519928,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606998443603516,0.2268868237733841,1.047001838684082,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540301442146301,0.3791196644306183,0.3791196644306183,1.0,1.0,-3.329530715942383,0.9392231106758118,2.390307664871216,0.1862523704767227,0.8999953866004944,0.8999953866004944,0.0,228.36502075195312,235.0,45241.38671875,0.0,3401.505859375,1.0,280.3577880859375,283.3193359375,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922102689743042,1.0,0.0,0.0,3.6545586585998535,3.654582738876343,8.911753184293048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4140625,0.0,1538.5806884765625,1895.4371337890625,0.0,4233.9228515625,0.9063190817832948,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.771554172039032,0.3669309616088867,0.33533576130867,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.8749005198478699,0.5422479510307312,0.5177753567695618,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855353236198424,0.7663086652755737,0.5365588068962097,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580474615097046,0.3478274643421173,0.3348537981510162,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592118740081787,0.2266120910644531,1.0466315746307373,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547824740409851,0.3790079355239868,0.3790079355239868,1.0,1.0,-3.3277604579925537,0.9383057355880736,2.389454841613769,0.18576180934906,0.8973973393440247,0.8973973393440247,0.0,230.2470245361328,235.0,46210.45703125,0.0,3408.13671875,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651399850845337,3.651423931121826,8.896354302123655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.0634765625,0.0,1535.8985595703125,1895.4371337890625,0.0,4300.0,0.905651867389679,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689491510391235,0.3657320141792297,0.3344021439552307,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.872074544429779,0.5407967567443848,0.5165783166885376,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836153388023376,0.7664632797241211,0.5367732644081116,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559661865234375,0.3472516536712646,0.3344689309597015,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573042869567871,0.2261601090431213,1.0453442335128784,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537475585937,297.2099609375,284.7116394042969,1.0,0.6553460955619812,0.3787814080715179,0.3787814080715179,1.0,1.0,-3.32344913482666,0.9362295269966124,2.3872196674346924,0.1846718490123748,0.8952995538711548,0.8952995538711548,0.0,232.37673950195312,238.0,46272.69921875,0.0,3410.341064453125,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645836114883423,3.645860195159912,8.869263865562971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.29443359375,0.0,1530.424072265625,1895.4371337890625,0.0,4300.0,0.9045040607452391,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654255032539368,0.3647866249084472,0.333256334066391,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.868087887763977,0.5392884016036987,0.514856219291687,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813840985298156,0.7689463496208191,0.5381059050559998,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531517148017883,0.3470055162906647,0.3340705931186676,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546383500099182,0.2258402556180954,1.0435689687728882,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564656496047974,0.378328412771225,0.378328412771225,1.0,1.0,-3.3189759254455566,0.9334308505058287,2.385545015335083,0.1826781779527664,0.8956161737442017,0.8956161737442017,0.0,235.51290893554688,241.0,45093.24609375,0.0,3417.88720703125,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936949610710144,1.0,0.0,0.0,3.639799118041992,3.6398231983184814,8.839916176839324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3427734375,0.0,1522.9088134765625,1895.4371337890625,0.0,4246.58154296875,0.903105616569519,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654255032539368,0.3647866249084472,0.333256334066391,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.868087887763977,0.5392884016036987,0.514856219291687,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813840985298156,0.7689463496208191,0.5381059050559998,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531517148017883,0.3470055162906647,0.3340705931186676,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546383500099182,0.2258402556180954,1.0435689687728882,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564656496047974,0.378328412771225,0.378328412771225,1.0,1.0,-3.3189759254455566,0.9334308505058287,2.385545015335083,0.1826781779527664,0.8956161737442017,0.8956161737442017,0.0,235.51290893554688,241.0,45093.24609375,0.0,3417.88720703125,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936949610710144,1.0,0.0,0.0,3.639799118041992,3.6398231983184814,8.839916176839324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.3427734375,0.0,1522.9088134765625,1895.4371337890625,0.0,4246.58154296875,0.903105616569519,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642142176628113,0.36506187915802,0.3333522975444793,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8664220571517944,0.5391057133674622,0.5144962072372437,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813441038131714,0.7730163335800171,0.5407546758651733,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523444890975952,0.3477672040462494,0.3346478641033172,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538708209991455,0.2263178080320358,1.0452017784118652,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6503295898437,297.22119140625,285.0606689453125,1.0,0.6581833362579346,0.377875417470932,0.377875417470932,1.0,1.0,-3.3244919776916504,0.9339522123336792,2.3905398845672607,0.1818467080593109,0.898605227470398,0.898605227470398,0.0,237.40847778320312,244.0,44004.7265625,0.0,3441.326416015625,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799609780311584,1.0,0.0,0.0,3.641369104385376,3.641392946243286,8.847542858347879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51123046875,0.0,1523.1473388671875,1895.4371337890625,0.0,4128.38427734375,0.9033246040344238,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642142176628113,0.36506187915802,0.3333522975444793,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8664220571517944,0.5391057133674622,0.5144962072372437,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813441038131714,0.7730163335800171,0.5407546758651733,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523444890975952,0.3477672040462494,0.3346478641033172,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538708209991455,0.2263178080320358,1.0452017784118652,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6503295898437,297.22119140625,285.0606689453125,1.0,0.6581833362579346,0.377875417470932,0.377875417470932,1.0,1.0,-3.3244919776916504,0.9339522123336792,2.3905398845672607,0.1818467080593109,0.898605227470398,0.898605227470398,0.0,237.40847778320312,244.0,44004.7265625,0.0,3441.326416015625,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799609780311584,1.0,0.0,0.0,3.641369104385376,3.641392946243286,8.847542858347879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51123046875,0.0,1523.1473388671875,1895.4371337890625,0.0,4128.38427734375,0.9033246040344238,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635987401008606,0.3657228648662567,0.333948403596878,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.865363359451294,0.5394253730773926,0.5147769451141357,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817932844161988,0.777583658695221,0.5438870787620544,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166801452637,0.3489340543746948,0.3357452750205993,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537245512008667,0.2271336168050766,1.048916578292847,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604945063591003,0.3775619864463806,0.3775619864463806,1.0,1.0,-3.3350977897644043,0.936547875404358,2.398550033569336,0.1820698231458664,0.904160737991333,0.904160737991333,0.0,239.2713623046875,247.0,43051.3984375,0.0,3476.422607421875,1.0,280.94171142578125,283.7562866210937,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671338200569152,1.0,0.0,0.0,3.651798963546753,3.651823043823242,8.898299483917071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.61962890625,0.0,1532.94482421875,1895.4371337890625,0.0,4015.916259765625,0.9054959416389464,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635987401008606,0.3657228648662567,0.333948403596878,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.865363359451294,0.5394253730773926,0.5147769451141357,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817932844161988,0.777583658695221,0.5438870787620544,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166801452637,0.3489340543746948,0.3357452750205993,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537245512008667,0.2271336168050766,1.048916578292847,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604945063591003,0.3775619864463806,0.3775619864463806,1.0,1.0,-3.3350977897644043,0.936547875404358,2.398550033569336,0.1820698231458664,0.904160737991333,0.904160737991333,0.0,239.2713623046875,247.0,43051.3984375,0.0,3476.422607421875,1.0,280.94171142578125,283.7562866210937,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671338200569152,1.0,0.0,0.0,3.651798963546753,3.651823043823242,8.898299483917071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.61962890625,0.0,1532.94482421875,1895.4371337890625,0.0,4015.916259765625,0.9054959416389464,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.760991096496582,0.3646709024906158,0.3336431980133056,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.8623290657997131,0.5380780696868896,0.5141844749450684,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801625609397888,0.7796165943145752,0.5459502339363098,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502114772796631,0.3489289283752441,0.3362608850002289,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520347595214844,0.2270785719156265,1.050703525543213,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627249121665955,0.3772485554218292,0.3772485554218292,1.0,1.0,-3.3392863273620605,0.9370055198669434,2.402280807495117,0.1818767189979553,0.9045593738555908,0.9045593738555908,0.0,242.64659118652344,250.0,44165.13671875,0.0,3505.367431640625,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806958436965942,1.0,0.0,0.0,3.660147428512573,3.660171508789064,8.939031772570161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.84521484375,0.0,1542.9498291015625,1895.4371337890625,0.0,4134.76953125,0.9073991775512696,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.760991096496582,0.3646709024906158,0.3336431980133056,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.8623290657997131,0.5380780696868896,0.5141844749450684,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801625609397888,0.7796165943145752,0.5459502339363098,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502114772796631,0.3489289283752441,0.3362608850002289,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520347595214844,0.2270785719156265,1.050703525543213,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627249121665955,0.3772485554218292,0.3772485554218292,1.0,1.0,-3.3392863273620605,0.9370055198669434,2.402280807495117,0.1818767189979553,0.9045593738555908,0.9045593738555908,0.0,242.64659118652344,250.0,44165.13671875,0.0,3505.367431640625,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806958436965942,1.0,0.0,0.0,3.660147428512573,3.660171508789064,8.939031772570161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.84521484375,0.0,1542.9498291015625,1895.4371337890625,0.0,4134.76953125,0.9073991775512696,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587139010429382,0.3635435402393341,0.3329141438007355,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.8598437905311584,0.5367531776428223,0.5132523775100708,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783525466918944,0.779823899269104,0.546364963054657,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483962178230286,0.348417580127716,0.3360417485237121,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503424644470215,0.2266235500574112,1.0497827529907229,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635162830352783,0.3770918250083923,0.3770918250083923,1.0,1.0,-3.336423635482788,0.9355898499488832,2.4008336067199707,0.1812284737825393,0.9031429290771484,0.9031429290771484,0.0,244.90020751953125,250.0,45143.9140625,0.0,3511.5380859375,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909124374389648,1.0,0.0,0.0,3.6618576049804688,3.661881685256958,8.947386049840134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.537109375,0.0,1545.6343994140625,1895.4371337890625,0.0,4222.8330078125,0.9078149795532228,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559685111045837,0.3621520400047302,0.3318458795547485,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.8568952083587646,0.5351202487945557,0.5119282603263855,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760268926620485,0.7796976566314697,0.5464162826538086,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461522221565247,0.3476452827453613,0.3355156481266022,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482086181640625,0.2259279042482376,1.0476274490356443,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640352606773376,0.3768584728240967,0.3768584728240967,1.0,1.0,-3.3303890228271484,0.9329129457473756,2.3974759578704834,0.1800208240747451,0.902193248271942,0.902193248271942,0.0,247.38172912597656,253.0,45202.7890625,0.0,3511.61181640625,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961697459220886,1.0,0.0,0.0,3.66128921508789,3.66131329536438,8.944609248828783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.16845703125,0.0,1545.667236328125,1895.4371337890625,0.0,4267.61474609375,0.9077774286270142,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503072023391724,0.3589353561401367,0.3293136358261108,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8508383631706238,0.5313155651092529,0.5087544918060303,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710744619369508,0.7788600325584412,0.5461399555206299,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414255738258362,0.3456226885318756,0.3339848220348358,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435838937759399,0.2240626364946365,1.0410394668579102,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644254326820374,0.3763917088508606,0.3763917088508606,1.0,1.0,-3.313439130783081,0.9259161353111268,2.3875229358673096,0.1770311594009399,0.8971503376960754,0.8971503376960754,0.0,252.2081756591797,256.0,46102.80859375,0.0,3499.6474609375,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653323411941528,3.6533474922180176,8.905730624064745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6513671875,0.0,1538.6182861328125,1895.4371337890625,0.0,4300.0,0.9061599373817444,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503072023391724,0.3589353561401367,0.3293136358261108,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8508383631706238,0.5313155651092529,0.5087544918060303,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710744619369508,0.7788600325584412,0.5461399555206299,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414255738258362,0.3456226885318756,0.3339848220348358,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435838937759399,0.2240626364946365,1.0410394668579102,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644254326820374,0.3763917088508606,0.3763917088508606,1.0,1.0,-3.313439130783081,0.9259161353111268,2.3875229358673096,0.1770311594009399,0.8971503376960754,0.8971503376960754,0.0,252.2081756591797,256.0,46102.80859375,0.0,3499.6474609375,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653323411941528,3.6533474922180176,8.905730624064745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6513671875,0.0,1538.6182861328125,1895.4371337890625,0.0,4300.0,0.9061599373817444,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462330460548401,0.3570759296417236,0.32736736536026,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.8463682532310486,0.5287845730781555,0.5060892701148987,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678269028663636,0.7801198363304138,0.5466301441192627,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379531264305115,0.3444002270698547,0.3326840996742248,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399708986282349,0.2226436883211136,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644883751869202,0.3759249746799469,0.3759249746799469,1.0,1.0,-3.299000740051269,0.9197685122489928,2.379232168197632,0.1741203963756561,0.8969969749450684,0.8969969749450684,0.0,255.65841674804688,244.0,44797.3515625,0.0,3485.79248046875,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939826726913452,1.0,0.0,0.0,3.646864414215088,3.646888256072998,8.874267223291099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.7783203125,0.0,1530.8424072265625,1895.4371337890625,0.0,4249.03125,0.9046902656555176,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462330460548401,0.3570759296417236,0.32736736536026,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.8463682532310486,0.5287845730781555,0.5060892701148987,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678269028663636,0.7801198363304138,0.5466301441192627,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379531264305115,0.3444002270698547,0.3326840996742248,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399708986282349,0.2226436883211136,1.0344659090042114,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644883751869202,0.3759249746799469,0.3759249746799469,1.0,1.0,-3.299000740051269,0.9197685122489928,2.379232168197632,0.1741203963756561,0.8969969749450684,0.8969969749450684,0.0,255.65841674804688,244.0,44797.3515625,0.0,3485.79248046875,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939826726913452,1.0,0.0,0.0,3.646864414215088,3.646888256072998,8.874267223291099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.7783203125,0.0,1530.8424072265625,1895.4371337890625,0.0,4249.03125,0.9046902656555176,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484707832336426,0.3564589023590088,0.3264323472976684,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.8488693833351135,0.5275893807411194,0.5045397281646729,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643256187439,0.7830039262771606,0.5482826232910156,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403852939605713,0.344201922416687,0.3321148455142975,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416122913360596,0.2220224738121032,1.0300341844558716,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608492136001587,0.3759138882160187,0.3759138882160187,1.0,1.0,-3.2919816970825195,0.9173579812049866,2.3746237754821777,0.1734306216239929,0.8993594646453857,0.8993594646453857,0.0,250.8816680908203,232.0,43558.88671875,0.0,3442.8125,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792702198028564,1.0,0.0,0.0,3.647041320800781,3.647065401077272,8.875128969521029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78564453125,0.0,1529.7314453125,1895.4371337890625,0.0,4122.37646484375,0.9046168923377992,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484707832336426,0.3564589023590088,0.3264323472976684,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.8488693833351135,0.5275893807411194,0.5045397281646729,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643256187439,0.7830039262771606,0.5482826232910156,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403852939605713,0.344201922416687,0.3321148455142975,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416122913360596,0.2220224738121032,1.0300341844558716,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726318359375,297.1796875,285.0186767578125,1.0,0.6608492136001587,0.3759138882160187,0.3759138882160187,1.0,1.0,-3.2919816970825195,0.9173579812049866,2.3746237754821777,0.1734306216239929,0.8993594646453857,0.8993594646453857,0.0,250.8816680908203,232.0,43558.88671875,0.0,3442.8125,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792702198028564,1.0,0.0,0.0,3.647041320800781,3.647065401077272,8.875128969521029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78564453125,0.0,1529.7314453125,1895.4371337890625,0.0,4122.37646484375,0.9046168923377992,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541378140449524,0.3564120233058929,0.3259568810462951,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.8552088141441345,0.5270571112632751,0.5035651326179504,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812324643135072,0.7865341901779175,0.5503677725791931,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461395859718323,0.3445870876312256,0.3320132791996002,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462952494621277,0.2219297736883163,1.02745521068573,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558448076248169,0.3759028017520904,0.3759028017520904,1.0,1.0,-3.289518117904663,0.9164981245994568,2.3730201721191406,0.1733188778162002,0.9040998816490172,0.9040998816490172,0.0,242.020263671875,220.0,42411.11328125,0.0,3387.43115234375,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650672674179076,1.0,0.0,0.0,3.6552016735076895,3.65522575378418,8.914890372579976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.14599609375,0.0,1537.203125,1895.4371337890625,0.0,3997.625,0.9062979817390442,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541378140449524,0.3564120233058929,0.3259568810462951,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.8552088141441345,0.5270571112632751,0.5035651326179504,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812324643135072,0.7865341901779175,0.5503677725791931,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461395859718323,0.3445870876312256,0.3320132791996002,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462952494621277,0.2219297736883163,1.02745521068573,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558448076248169,0.3759028017520904,0.3759028017520904,1.0,1.0,-3.289518117904663,0.9164981245994568,2.3730201721191406,0.1733188778162002,0.9040998816490172,0.9040998816490172,0.0,242.020263671875,220.0,42411.11328125,0.0,3387.43115234375,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650672674179076,1.0,0.0,0.0,3.6552016735076895,3.65522575378418,8.914890372579976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.14599609375,0.0,1537.203125,1895.4371337890625,0.0,3997.625,0.9062979817390442,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574406266212463,0.3559213876724243,0.3256213366985321,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.8589531779289246,0.5263531804084778,0.5030044317245483,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857625365257264,0.7874903678894043,0.5512434244155884,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495341300964355,0.3445168137550354,0.3319464027881622,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491318345069885,0.2217409312725067,1.0262802839279177,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530188322067261,0.3758972585201263,0.3758972585201263,1.0,1.0,-3.288007974624634,0.9159693717956544,2.3720386028289795,0.173348069190979,0.9036757946014404,0.9036757946014404,0.0,237.07861328125,220.0,43357.078125,0.0,3356.264892578125,1.0,280.6984558105469,283.5482177734375,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972371220588684,1.0,0.0,0.0,3.658899307250977,3.658923387527466,8.932935884331528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.55908203125,0.0,1541.7081298828125,1895.4371337890625,0.0,4062.064697265625,0.9071076512336732,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.760115921497345,0.3549249768257141,0.3247411251068115,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.8621340990066528,0.5251221656799316,0.501873791217804,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895102977752686,0.7877128720283508,0.5514552593231201,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524511218070984,0.344063252210617,0.3314939439296722,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515328884124756,0.2212695330381393,1.0238832235336304,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498255729675293,0.3757838606834411,0.3757838606834411,1.0,1.0,-3.282426118850708,0.9137966632843018,2.3686294555664062,0.1726554930210113,0.9036090970039368,0.9036090970039368,0.0,232.4260711669922,208.0,43425.74609375,0.0,3317.59765625,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774373173713684,1.0,0.0,0.0,3.660655498504639,3.660679578781128,8.941512419369246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.90625,0.0,1544.111083984375,1895.4371337890625,0.0,4106.40771484375,0.907565176486969,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.764920175075531,0.3521189093589782,0.3221479952335357,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.8680622577667236,0.5217259526252747,0.4986391365528106,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961966872215272,0.7870292067527771,0.550984263420105,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578591704368591,0.3424155414104461,0.3298368155956268,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.655832827091217,0.219719186425209,1.016258955001831,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424643397331238,0.3755570650100708,0.3755570650100708,1.0,1.0,-3.263702154159546,0.9069061279296876,2.3567960262298584,0.1703541725873947,0.9002285003662109,0.9002285003662109,0.0,223.10061645507807,196.0,44330.2578125,0.0,3223.800048828125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920361638069152,1.0,0.0,0.0,3.658266305923462,3.658290386199951,8.929844739213877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.00341796875,0.0,1543.008544921875,1895.4371337890625,0.0,4232.4365234375,0.907165229320526,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.764920175075531,0.3521189093589782,0.3221479952335357,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.8680622577667236,0.5217259526252747,0.4986391365528106,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961966872215272,0.7870292067527771,0.550984263420105,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578591704368591,0.3424155414104461,0.3298368155956268,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.655832827091217,0.219719186425209,1.016258955001831,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424643397331238,0.3755570650100708,0.3755570650100708,1.0,1.0,-3.263702154159546,0.9069061279296876,2.3567960262298584,0.1703541725873947,0.9002285003662109,0.9002285003662109,0.0,223.10061645507807,196.0,44330.2578125,0.0,3223.800048828125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920361638069152,1.0,0.0,0.0,3.658266305923462,3.658290386199951,8.929844739213877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.00341796875,0.0,1543.008544921875,1895.4371337890625,0.0,4232.4365234375,0.907165229320526,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688366174697876,0.3486882448196411,0.3189237415790558,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.8730944991111755,0.5175540447235107,0.4945949912071228,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858200073242188,0.5457994937896729,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624271512031555,0.3401065170764923,0.3275084197521209,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016816139221,0.2175748795270919,1.0058642625808716,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336755156517029,0.3753302991390228,0.3753302991390228,1.0,1.0,-3.2324228286743164,0.8958013653755188,2.3366215229034424,0.1674526333808899,0.8940368890762329,0.8940368890762329,0.0,214.2393951416016,184.0,45065.69921875,0.0,3107.36181640625,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460583209991455,3.6460824012756334,8.870345027389703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78564453125,0.0,1531.40185546875,1895.4371337890625,0.0,4300.0,0.904613435268402,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688366174697876,0.3486882448196411,0.3189237415790558,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.8730944991111755,0.5175540447235107,0.4945949912071228,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858200073242188,0.5457994937896729,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624271512031555,0.3401065170764923,0.3275084197521209,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016816139221,0.2175748795270919,1.0058642625808716,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336755156517029,0.3753302991390228,0.3753302991390228,1.0,1.0,-3.2324228286743164,0.8958013653755188,2.3366215229034424,0.1674526333808899,0.8940368890762329,0.8940368890762329,0.0,214.2393951416016,184.0,45065.69921875,0.0,3107.36181640625,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460583209991455,3.6460824012756334,8.870345027389703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78564453125,0.0,1531.40185546875,1895.4371337890625,0.0,4300.0,0.904613435268402,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739615440368652,0.3465742170810699,0.3163123428821563,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.8792722225189209,0.5146039128303528,0.4910815954208374,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890779376029968,0.5307760238647461,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.767937421798706,0.3385656476020813,0.32544806599617,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632831692695618,0.2158932238817215,0.9958678483963012,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.623550534248352,0.3755213022232055,0.3755213022232055,1.0,1.0,-3.1935203075408936,0.8833909034729004,2.310129404067993,0.1632801592350006,0.8924720883369446,0.8924720883369446,0.0,204.6360321044922,172.0,43514.640625,0.0,2970.92822265625,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988651156425476,1.0,0.0,0.0,3.6345255374908447,3.634549379348755,8.814318448457925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26513671875,0.0,1518.2052001953125,1895.4371337890625,0.0,4203.45703125,0.9020252227783204,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739615440368652,0.3465742170810699,0.3163123428821563,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.8792722225189209,0.5146039128303528,0.4910815954208374,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890779376029968,0.5307760238647461,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.767937421798706,0.3385656476020813,0.32544806599617,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632831692695618,0.2158932238817215,0.9958678483963012,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.623550534248352,0.3755213022232055,0.3755213022232055,1.0,1.0,-3.1935203075408936,0.8833909034729004,2.310129404067993,0.1632801592350006,0.8924720883369446,0.8924720883369446,0.0,204.6360321044922,172.0,43514.640625,0.0,2970.92822265625,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988651156425476,1.0,0.0,0.0,3.6345255374908447,3.634549379348755,8.814318448457925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26513671875,0.0,1518.2052001953125,1895.4371337890625,0.0,4203.45703125,0.9020252227783204,1.0,0.0,3.0,1.0,0.0
