time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822656035423279,0.3456735014915466,0.3149468004703522,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.8887178301811218,0.5129474997520447,0.4889154434204101,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965145707130432,0.5121557712554932,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556241989136,0.3379982709884643,0.324349969625473,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.670056939125061,0.2150253504514694,0.9893814921379088,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129480600357056,0.3757122755050659,0.3757122755050659,1.0,1.0,-3.1577632427215576,0.8719962239265442,2.285766839981079,0.1601174473762512,0.8931939005851746,0.8931939005851746,0.0,193.63986206054688,160.0,42027.13671875,0.0,2837.34765625,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706973433494568,1.0,0.0,0.0,3.628806591033936,3.6288304328918457,8.786601597421395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69482421875,0.0,1510.7559814453125,1895.4371337890625,0.0,4047.348876953125,0.9006485939025879,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822656035423279,0.3456735014915466,0.3149468004703522,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.8887178301811218,0.5129474997520447,0.4889154434204101,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965145707130432,0.5121557712554932,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556241989136,0.3379982709884643,0.324349969625473,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.670056939125061,0.2150253504514694,0.9893814921379088,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129480600357056,0.3757122755050659,0.3757122755050659,1.0,1.0,-3.1577632427215576,0.8719962239265442,2.285766839981079,0.1601174473762512,0.8931939005851746,0.8931939005851746,0.0,193.63986206054688,160.0,42027.13671875,0.0,2837.34765625,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706973433494568,1.0,0.0,0.0,3.628806591033936,3.6288304328918457,8.786601597421395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69482421875,0.0,1510.7559814453125,1895.4371337890625,0.0,4047.348876953125,0.9006485939025879,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872198224067688,0.3454248309135437,0.3144516944885254,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8943125605583191,0.5123602151870728,0.4880684614181518,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012247085571289,0.5020028948783875,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813754081726074,0.3379161059856415,0.3239971697330475,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742422580718994,0.2148003131151199,0.9870815873146056,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075733304023743,0.3758077919483185,0.3758077919483185,1.0,1.0,-3.14075231552124,0.8665769100189209,2.27417540550232,0.1586317867040634,0.8949312567710876,0.8949312567710876,0.0,187.8968811035156,160.0,40896.75,0.0,2772.020263671875,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596355557441713,1.0,0.0,0.0,3.628507137298584,3.628530979156494,8.785152090240445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.24072265625,0.0,1509.6044921875,1895.4371337890625,0.0,3949.33642578125,0.9005411863327026,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.79280024766922,0.3452931940555572,0.3141324520111084,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.9005696773529053,0.511913537979126,0.4874261915683746,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064791560173035,0.4912724196910858,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.787010133266449,0.3379546105861664,0.3238029181957245,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790307760238647,0.2147058248519897,0.985486626625061,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167053222656,285.0651550292969,1.0,0.6021890044212341,0.3760974407196045,0.3760974407196045,1.0,1.0,-3.1245431900024414,0.8619247674942017,2.26261830329895,0.1577327102422714,0.896102249622345,0.896102249622345,0.0,182.0133209228516,163.0,40637.56640625,0.0,2708.1796875,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534876942634584,1.0,0.0,0.0,3.630470275878906,3.630494117736816,8.79466085734748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2060546875,0.0,1511.1072998046875,1895.4371337890625,0.0,3894.326904296875,0.9008854627609252,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996734380722046,0.3452458679676056,0.3137946724891662,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.9083149433135986,0.5112931728363037,0.4865155220031738,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171626329421997,0.4785540997982025,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941077351570129,0.3382717370986938,0.3237833380699157,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086020469666,0.2147935777902603,0.9843289852142334,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596415638923645,0.3766767978668213,0.3766767978668213,1.0,1.0,-3.106313943862915,0.8574280142784119,2.2488858699798584,0.1573342233896255,0.9014880061149596,0.9014880061149596,0.0,175.2238311767578,166.0,39553.7578125,0.0,2636.210205078125,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381672739982604,1.0,0.0,0.0,3.64072060585022,3.64074444770813,8.844392596074613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.57958984375,0.0,1520.6849365234375,1895.4371337890625,0.0,3755.766845703125,0.9030187726020812,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996734380722046,0.3452458679676056,0.3137946724891662,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.9083149433135986,0.5112931728363037,0.4865155220031738,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171626329421997,0.4785540997982025,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941077351570129,0.3382717370986938,0.3237833380699157,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086020469666,0.2147935777902603,0.9843289852142334,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596415638923645,0.3766767978668213,0.3766767978668213,1.0,1.0,-3.106313943862915,0.8574280142784119,2.2488858699798584,0.1573342233896255,0.9014880061149596,0.9014880061149596,0.0,175.2238311767578,166.0,39553.7578125,0.0,2636.210205078125,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381672739982604,1.0,0.0,0.0,3.64072060585022,3.64074444770813,8.844392596074613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.57958984375,0.0,1520.6849365234375,1895.4371337890625,0.0,3755.766845703125,0.9030187726020812,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016694784164429,0.3436780273914337,0.3127789497375488,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.910756766796112,0.5091785192489624,0.4849484860897064,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242405652999878,0.4735483825206756,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966447472572327,0.3375557661056518,0.3233877122402191,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872403621673584,0.2142195552587509,0.9825628399848938,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934397578239441,0.3772561252117157,0.3772561252117157,1.0,1.0,-3.094593048095703,0.8550798892974854,2.2395131587982178,0.1579105257987976,0.9014363288879396,0.9014363288879396,0.0,172.4274139404297,169.0,40411.93359375,0.0,2598.6162109375,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511658549308776,1.0,0.0,0.0,3.648261785507202,3.6482858657836914,8.881070243660361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8330078125,0.0,1529.8851318359375,1895.4371337890625,0.0,3873.458740234375,0.904753565788269,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016694784164429,0.3436780273914337,0.3127789497375488,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.910756766796112,0.5091785192489624,0.4849484860897064,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242405652999878,0.4735483825206756,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966447472572327,0.3375557661056518,0.3233877122402191,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872403621673584,0.2142195552587509,0.9825628399848938,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934397578239441,0.3772561252117157,0.3772561252117157,1.0,1.0,-3.094593048095703,0.8550798892974854,2.2395131587982178,0.1579105257987976,0.9014363288879396,0.9014363288879396,0.0,172.4274139404297,169.0,40411.93359375,0.0,2598.6162109375,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511658549308776,1.0,0.0,0.0,3.648261785507202,3.6482858657836914,8.881070243660361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8330078125,0.0,1529.8851318359375,1895.4371337890625,0.0,3873.458740234375,0.904753565788269,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988532781600952,0.3408131897449493,0.3104706704616546,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.9076992273330688,0.5056072473526001,0.4819053411483764,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275461792945862,0.4749035835266113,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.794567346572876,0.3356403708457947,0.3218555152416229,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850854158401489,0.2126609832048416,0.9767275452613832,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918134450912476,0.3775480687618255,0.3775480687618255,1.0,1.0,-3.0809340476989746,0.851301908493042,2.2296321392059326,0.1574978232383728,0.8985555768013,0.8985555768013,0.0,172.5208740234375,172.0,41328.4375,0.0,2572.75830078125,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966887354850769,1.0,0.0,0.0,3.647918939590454,3.647942781448364,8.87940018401423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8681640625,0.0,1531.067626953125,1895.4371337890625,0.0,4013.737548828125,0.904812753200531,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988532781600952,0.3408131897449493,0.3104706704616546,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.9076992273330688,0.5056072473526001,0.4819053411483764,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275461792945862,0.4749035835266113,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.794567346572876,0.3356403708457947,0.3218555152416229,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850854158401489,0.2126609832048416,0.9767275452613832,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918134450912476,0.3775480687618255,0.3775480687618255,1.0,1.0,-3.0809340476989746,0.851301908493042,2.2296321392059326,0.1574978232383728,0.8985555768013,0.8985555768013,0.0,172.5208740234375,172.0,41328.4375,0.0,2572.75830078125,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966887354850769,1.0,0.0,0.0,3.647918939590454,3.647942781448364,8.87940018401423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8681640625,0.0,1531.067626953125,1895.4371337890625,0.0,4013.737548828125,0.904812753200531,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952296733856201,0.338949978351593,0.3085044324398041,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9036015868186952,0.5029561519622803,0.4791025221347809,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308589458465576,0.4781894087791443,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914090156555176,0.3342387676239013,0.3203437924385071,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.681755006313324,0.2112701386213302,0.9701132774353028,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910274982452393,0.377839982509613,0.377839982509613,1.0,1.0,-3.0693747997283936,0.8482036590576172,2.2211711406707764,0.1571667194366455,0.9006026387214661,0.9006026387214661,0.0,173.59947204589844,175.0,40115.80078125,0.0,2556.267333984375,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95491361618042,1.0,0.0,0.0,3.6498911380767822,3.649915218353272,8.889004448064952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1435546875,0.0,1532.506591796875,1895.4371337890625,0.0,3907.1181640625,0.9052111506462096,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952296733856201,0.338949978351593,0.3085044324398041,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9036015868186952,0.5029561519622803,0.4791025221347809,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308589458465576,0.4781894087791443,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914090156555176,0.3342387676239013,0.3203437924385071,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.681755006313324,0.2112701386213302,0.9701132774353028,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910274982452393,0.377839982509613,0.377839982509613,1.0,1.0,-3.0693747997283936,0.8482036590576172,2.2211711406707764,0.1571667194366455,0.9006026387214661,0.9006026387214661,0.0,173.59947204589844,175.0,40115.80078125,0.0,2556.267333984375,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95491361618042,1.0,0.0,0.0,3.6498911380767822,3.649915218353272,8.889004448064952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1435546875,0.0,1532.506591796875,1895.4371337890625,0.0,3907.1181640625,0.9052111506462096,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935729026794434,0.3378781378269195,0.3077771663665771,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.9017287492752076,0.5015345811843872,0.4779974818229675,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321057558059692,0.4799692928791046,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899467945098877,0.3335006535053253,0.3198079466819763,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801854372024536,0.2105469703674316,0.9674307703971864,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909427404403687,0.3779859542846679,0.3779859542846679,1.0,1.0,-3.065443992614746,0.8472714424133301,2.218172550201416,0.1572575718164444,0.8988930583000183,0.8988930583000183,0.0,174.28485107421875,175.0,40974.27734375,0.0,2552.344482421875,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609964489936828,1.0,0.0,0.0,3.649734258651733,3.649758100509644,8.888239904081274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0302734375,0.0,1532.95703125,1895.4371337890625,0.0,3961.46337890625,0.9051823019981384,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910532355308533,0.3364283144474029,0.3066522777080536,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8990153074264526,0.4997234046459198,0.4764865338802337,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326326608657837,0.4826664924621582,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.787747323513031,0.3324792981147766,0.3190008997917175,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779453754425049,0.2096088379621505,0.9638670682907104,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909133553504944,0.3781113922595978,0.3781113922595978,1.0,1.0,-3.0602660179138184,0.8458645343780518,2.2144014835357666,0.1571671813726425,0.8975024819374084,0.8975024819374084,0.0,175.35784912109375,178.0,40995.26953125,0.0,2548.076171875,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647090435028076,1.0,0.0,0.0,3.6470816135406494,3.647105693817138,8.87532451088191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0048828125,0.0,1530.6671142578125,1895.4371337890625,0.0,3994.44970703125,0.9046775698661804,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.786360502243042,0.3345434367656708,0.3047606348991394,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8938298225402832,0.4970796108245849,0.4737915396690368,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346471190452576,0.488085001707077,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835372090339661,0.3310887813568115,0.3175725936889648,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.673559308052063,0.2081021070480346,0.9569627046585084,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910944938659668,0.3783622086048126,0.3783622086048126,1.0,1.0,-3.051243782043457,0.8434968590736389,2.207746744155884,0.1569954454898834,0.8991924524307251,0.8991924524307251,0.0,177.58387756347656,181.0,39786.53125,0.0,2542.5234375,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522227644920348,1.0,0.0,0.0,3.6468896865844727,3.646913766860962,8.874390573510027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06640625,0.0,1529.6019287109375,1895.4371337890625,0.0,3882.964111328125,0.9045814275741576,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.786360502243042,0.3345434367656708,0.3047606348991394,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8938298225402832,0.4970796108245849,0.4737915396690368,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346471190452576,0.488085001707077,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835372090339661,0.3310887813568115,0.3175725936889648,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.673559308052063,0.2081021070480346,0.9569627046585084,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910944938659668,0.3783622086048126,0.3783622086048126,1.0,1.0,-3.051243782043457,0.8434968590736389,2.207746744155884,0.1569954454898834,0.8991924524307251,0.8991924524307251,0.0,177.58387756347656,181.0,39786.53125,0.0,2542.5234375,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522227644920348,1.0,0.0,0.0,3.6468896865844727,3.646913766860962,8.874390573510027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06640625,0.0,1529.6019287109375,1895.4371337890625,0.0,3882.964111328125,0.9045814275741576,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830910682678223,0.3335584104061126,0.3038029372692108,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8899958729743958,0.4954303503036499,0.4721375107765198,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378560543060303,0.4925113022327423,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.780579149723053,0.3304769098758697,0.3169227540493011,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.670333981513977,0.2071573138236999,0.9525545835494996,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917854905128479,0.3786130547523498,0.3786130547523498,1.0,1.0,-3.047340154647827,0.8428528308868408,2.2044873237609863,0.1573926657438278,0.903498351573944,0.903498351573944,0.0,179.5640869140625,184.0,38705.5234375,0.0,2545.4130859375,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936516523361206,1.0,0.0,0.0,3.654118776321411,3.654142856597901,8.909608482099429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.861328125,0.0,1536.175537109375,1895.4371337890625,0.0,3740.72314453125,0.9060698747634888,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830910682678223,0.3335584104061126,0.3038029372692108,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.8899958729743958,0.4954303503036499,0.4721375107765198,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378560543060303,0.4925113022327423,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.780579149723053,0.3304769098758697,0.3169227540493011,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.670333981513977,0.2071573138236999,0.9525545835494996,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917854905128479,0.3786130547523498,0.3786130547523498,1.0,1.0,-3.047340154647827,0.8428528308868408,2.2044873237609863,0.1573926657438278,0.903498351573944,0.903498351573944,0.0,179.5640869140625,184.0,38705.5234375,0.0,2545.4130859375,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936516523361206,1.0,0.0,0.0,3.654118776321411,3.654142856597901,8.909608482099429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.861328125,0.0,1536.175537109375,1895.4371337890625,0.0,3740.72314453125,0.9060698747634888,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787215113639832,0.331310898065567,0.3023203015327453,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.8851231336593628,0.4925626814365387,0.470007836818695,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389518857002258,0.4982136189937591,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767754793167114,0.3290648460388183,0.3160233199596405,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.666442334651947,0.2057171612977981,0.9476651549339294,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735230922699,0.3788233399391174,0.3788233399391174,1.0,1.0,-3.042900562286377,0.8419125080108643,2.2009880542755127,0.1577318906784057,0.9023396968841552,0.9023396968841552,0.0,182.17079162597656,187.0,39558.6953125,0.0,2550.51904296875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490423202514648,1.0,0.0,0.0,3.657927513122559,3.657951593399048,8.928191732593405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6474609375,0.0,1541.4095458984375,1895.4371337890625,0.0,3854.330322265625,0.9069842100143432,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787215113639832,0.331310898065567,0.3023203015327453,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.8851231336593628,0.4925626814365387,0.470007836818695,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389518857002258,0.4982136189937591,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767754793167114,0.3290648460388183,0.3160233199596405,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.666442334651947,0.2057171612977981,0.9476651549339294,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735230922699,0.3788233399391174,0.3788233399391174,1.0,1.0,-3.042900562286377,0.8419125080108643,2.2009880542755127,0.1577318906784057,0.9023396968841552,0.9023396968841552,0.0,182.17079162597656,187.0,39558.6953125,0.0,2550.51904296875,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490423202514648,1.0,0.0,0.0,3.657927513122559,3.657951593399048,8.928191732593405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6474609375,0.0,1541.4095458984375,1895.4371337890625,0.0,3854.330322265625,0.9069842100143432,1.0,0.0,3.0,1.0,0.0
12159780,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721977233886719,0.3278768360614776,0.29960697889328,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.8781110048294067,0.4883623719215393,0.4664807021617889,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373525738716125,0.5061513781547546,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710174322128296,0.326599508523941,0.3140716850757599,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607276797294617,0.2034448981285095,0.9390824437141418,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934122800827026,0.3790336549282074,0.3790336549282074,1.0,1.0,-3.032283306121826,0.8388804793357849,2.1934027671813965,0.1573310047388076,0.8982800245285034,0.8982800245285034,0.0,185.668701171875,190.0,40416.9375,0.0,2548.51318359375,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647592902183532,1.0,0.0,0.0,3.6532819271087646,3.653306007385254,8.905527693059412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.23828125,0.0,1537.9100341796875,1895.4371337890625,0.0,3994.895263671875,0.9060914516448976,1.0,0.0,3.0,1.0,0.0
12159840,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721977233886719,0.3278768360614776,0.29960697889328,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.8781110048294067,0.4883623719215393,0.4664807021617889,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373525738716125,0.5061513781547546,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710174322128296,0.326599508523941,0.3140716850757599,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607276797294617,0.2034448981285095,0.9390824437141418,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934122800827026,0.3790336549282074,0.3790336549282074,1.0,1.0,-3.032283306121826,0.8388804793357849,2.1934027671813965,0.1573310047388076,0.8982800245285034,0.8982800245285034,0.0,185.668701171875,190.0,40416.9375,0.0,2548.51318359375,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647592902183532,1.0,0.0,0.0,3.6532819271087646,3.653306007385254,8.905527693059412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.23828125,0.0,1537.9100341796875,1895.4371337890625,0.0,3994.895263671875,0.9060914516448976,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689119577407837,0.3264721632003784,0.2981955111026764,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.8745527863502502,0.4865227937698364,0.4646045565605163,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367086052894592,0.5101937651634216,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680529356002808,0.3255014717578888,0.3129684925079345,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.657738983631134,0.20233716070652,0.934110462665558,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936354994773865,0.3791387975215912,0.3791387975215912,1.0,1.0,-3.025885343551636,0.8369981050491333,2.188887119293213,0.1569400131702423,0.8989178538322449,0.8989178538322449,0.0,187.43130493164065,190.0,39372.05859375,0.0,2545.52294921875,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576768279075624,1.0,0.0,0.0,3.651008129119873,3.6510322093963614,8.894446068552497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.25537109375,0.0,1535.0667724609375,1895.4371337890625,0.0,3931.849853515625,0.9056087136268616,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664266228675842,0.3254805505275726,0.2972343862056732,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.921142578125,0.8717569708824158,0.4851101338863373,0.4631923735141754,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366243839263916,0.513494074344635,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657530903816223,0.3247142434120178,0.3121781051158905,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553257703781128,0.2014372944831848,0.930015504360199,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939034223556519,0.3792690336704254,0.3792690336704254,1.0,1.0,-3.0211238861083984,0.8357324004173279,2.185391426086426,0.1567801982164383,0.8991383910179138,0.8991383910179138,0.0,188.9005279541016,193.0,39157.57421875,0.0,2544.112060546875,1.0,280.9422607421875,283.5038146972656,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523828029632568,1.0,0.0,0.0,3.650572538375856,3.650596618652344,8.892324103726423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53466796875,0.0,1534.20556640625,1895.4371337890625,0.0,3884.40283203125,0.9054499864578248,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626206874847412,0.3241352140903473,0.2959535121917724,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.8673341274261475,0.4830066859722137,0.4611098766326904,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375310301780701,0.5189958810806274,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622291445732117,0.3237152397632599,0.3111699521541595,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.65151447057724,0.2000769972801208,0.9237845540046692,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946389436721802,0.3795295357704162,0.3795295357704162,1.0,1.0,-3.014987707138061,0.8343523740768433,2.180635452270508,0.1568596214056015,0.9025942087173462,0.9025942087173462,0.0,191.4464263916016,196.0,38036.2890625,0.0,2545.64794921875,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355481863021852,1.0,0.0,0.0,3.654815912246704,3.654839992523194,8.913008855415683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.44921875,0.0,1537.5543212890625,1895.4371337890625,0.0,3731.88916015625,0.9062802195549012,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626206874847412,0.3241352140903473,0.2959535121917724,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.8673341274261475,0.4830066859722137,0.4611098766326904,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375310301780701,0.5189958810806274,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622291445732117,0.3237152397632599,0.3111699521541595,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.65151447057724,0.2000769972801208,0.9237845540046692,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946389436721802,0.3795295357704162,0.3795295357704162,1.0,1.0,-3.014987707138061,0.8343523740768433,2.180635452270508,0.1568596214056015,0.9025942087173462,0.9025942087173462,0.0,191.4464263916016,196.0,38036.2890625,0.0,2545.64794921875,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355481863021852,1.0,0.0,0.0,3.654815912246704,3.654839992523194,8.913008855415683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.44921875,0.0,1537.5543212890625,1895.4371337890625,0.0,3731.88916015625,0.9062802195549012,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581765651702881,0.3216068148612976,0.2942220270633697,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.8623687624931335,0.4797760546207428,0.4586373567581177,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363950848579407,0.5251998901367188,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582890391349792,0.3219828307628631,0.3099702894687652,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474615335464478,0.1982998251914978,0.917369544506073,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954855680465698,0.3797900676727295,0.3797900676727295,1.0,1.0,-3.0082449913024902,0.8327569365501404,2.175488233566284,0.1569742858409881,0.900534451007843,0.900534451007843,0.0,194.3656311035156,199.0,38826.9140625,0.0,2547.93408203125,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473385810852052,1.0,0.0,0.0,3.655265331268311,3.6552894115448,8.915200169212767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.56494140625,0.0,1539.1201171875,1895.4371337890625,0.0,3838.954345703125,0.90645033121109,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581765651702881,0.3216068148612976,0.2942220270633697,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.8623687624931335,0.4797760546207428,0.4586373567581177,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363950848579407,0.5251998901367188,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582890391349792,0.3219828307628631,0.3099702894687652,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474615335464478,0.1982998251914978,0.917369544506073,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954855680465698,0.3797900676727295,0.3797900676727295,1.0,1.0,-3.0082449913024902,0.8327569365501404,2.175488233566284,0.1569742858409881,0.900534451007843,0.900534451007843,0.0,194.3656311035156,199.0,38826.9140625,0.0,2547.93408203125,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473385810852052,1.0,0.0,0.0,3.655265331268311,3.6552894115448,8.915200169212767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.56494140625,0.0,1539.1201171875,1895.4371337890625,0.0,3838.954345703125,0.90645033121109,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520021200180054,0.3179154992103576,0.291283369064331,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.8557265996932983,0.4752542674541473,0.4548099637031555,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.83253413438797,0.5332114696502686,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528120875358582,0.3192443549633026,0.3077611923217773,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420318484306335,0.1957615911960601,0.90756493806839,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959858298301697,0.3800508677959442,0.3800508677959442,1.0,1.0,-2.995306491851806,0.8290586471557617,2.166247844696045,0.156339943408966,0.8955566883087158,0.8955566883087158,0.0,198.0207672119141,187.0,39636.578125,0.0,2542.328369140625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627859592437744,1.0,0.0,0.0,3.646888256072998,3.646912097930908,8.874383183865575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.029296875,0.0,1531.5484619140625,1895.4371337890625,0.0,3977.380859375,0.9047308564186096,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520021200180054,0.3179154992103576,0.291283369064331,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.8557265996932983,0.4752542674541473,0.4548099637031555,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.83253413438797,0.5332114696502686,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528120875358582,0.3192443549633026,0.3077611923217773,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420318484306335,0.1957615911960601,0.90756493806839,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959858298301697,0.3800508677959442,0.3800508677959442,1.0,1.0,-2.995306491851806,0.8290586471557617,2.166247844696045,0.156339943408966,0.8955566883087158,0.8955566883087158,0.0,198.0207672119141,187.0,39636.578125,0.0,2542.328369140625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627859592437744,1.0,0.0,0.0,3.646888256072998,3.646912097930908,8.874383183865575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.029296875,0.0,1531.5484619140625,1895.4371337890625,0.0,3977.380859375,0.9047308564186096,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504560947418213,0.3152425587177276,0.2884958386421203,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.8542905449867249,0.4716473817825317,0.4510205686092376,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307105898857117,0.5315013527870178,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517412900924683,0.317066490650177,0.305422306060791,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.640168309211731,0.1934976875782013,0.8965021967887878,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912804007530212,0.3803116977214813,0.3803116977214813,1.0,1.0,-2.9692487716674805,0.8208910226821899,2.14835786819458,0.1542395949363708,0.8953686356544495,0.8953686356544495,0.0,196.1201934814453,175.0,38240.4765625,0.0,2484.166748046875,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242614746094,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498035311698914,1.0,0.0,0.0,3.640152931213379,3.640177011489868,8.841634553391486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.54345703125,0.0,1523.45703125,1895.4371337890625,0.0,3861.19189453125,0.9031944870948792,1.0,0.0,3.0,1.0,0.0
