time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504560947418213,0.3152425587177276,0.2884958386421203,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.8542905449867249,0.4716473817825317,0.4510205686092376,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307105898857117,0.5315013527870178,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517412900924683,0.317066490650177,0.305422306060791,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.640168309211731,0.1934976875782013,0.8965021967887878,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912804007530212,0.3803116977214813,0.3803116977214813,1.0,1.0,-2.9692487716674805,0.8208910226821899,2.14835786819458,0.1542395949363708,0.8953686356544495,0.8953686356544495,0.0,196.1201934814453,175.0,38240.4765625,0.0,2484.166748046875,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242614746094,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498035311698914,1.0,0.0,0.0,3.640152931213379,3.640177011489868,8.841634553391486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.54345703125,0.0,1523.45703125,1895.4371337890625,0.0,3861.19189453125,0.9031944870948792,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514626979827881,0.3143474459648132,0.2874742150306701,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.855512261390686,0.4703023433685303,0.4495190978050232,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313774466514587,0.5274133086204529,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528949975967407,0.3163185715675354,0.3045183718204498,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.640665590763092,0.1926240622997284,0.8917655348777771,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878273844718933,0.3804421126842499,0.3804421126842499,1.0,1.0,-2.954523086547852,0.8162268400192261,2.138296365737915,0.1529153734445572,0.8967415690422058,0.8967415690422058,0.0,193.4281311035156,175.0,37178.62890625,0.0,2443.533447265625,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382895827293396,1.0,0.0,0.0,3.63893723487854,3.63896107673645,8.835729659040226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.16552734375,0.0,1521.41943359375,1895.4371337890625,0.0,3756.880859375,0.902898609638214,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534596920013428,0.3136688768863678,0.2867055535316467,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.857807457447052,0.4691964983940124,0.4483000338077545,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329809904098511,0.5216919779777527,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549965977668762,0.3157598376274109,0.3038191795349121,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.641987681388855,0.1919175535440445,0.8877679705619812,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.13134765625,297.0916748046875,285.00946044921875,1.0,0.5838743448257446,0.3807375431060791,0.3807375431060791,1.0,1.0,-2.9396116733551025,0.8119011521339417,2.1277105808258057,0.1519558727741241,0.897551417350769,0.897551417350769,0.0,189.910873413086,178.0,36915.421875,0.0,2398.782470703125,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93145090341568,1.0,0.0,0.0,3.639887571334839,3.639911651611328,8.840345913085912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53369140625,0.0,1521.88623046875,1895.4371337890625,0.0,3694.432861328125,0.903023600578308,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550780773162842,0.3126530945301056,0.2855907678604126,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8595561385154724,0.4673921167850494,0.4463687539100647,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.837247908115387,0.5162343978881836,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568122148513794,0.3149779438972473,0.3028675019741058,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428044438362122,0.1908495426177978,0.8819500803947449,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798941254615784,0.3813283741474151,0.3813283741474151,1.0,1.0,-2.9212355613708496,0.8071986436843872,2.114036798477173,0.1511812508106231,0.9021409153938292,0.9021409153938292,0.0,186.41873168945312,181.0,35802.66796875,0.0,2348.398193359375,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143388271331788,1.0,0.0,0.0,3.6475651264190674,3.6475892066955566,8.877678396856936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96484375,0.0,1528.793701171875,1895.4371337890625,0.0,3536.8251953125,0.9045963287353516,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550780773162842,0.3126530945301056,0.2855907678604126,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8595561385154724,0.4673921167850494,0.4463687539100647,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.837247908115387,0.5162343978881836,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568122148513794,0.3149779438972473,0.3028675019741058,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428044438362122,0.1908495426177978,0.8819500803947449,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798941254615784,0.3813283741474151,0.3813283741474151,1.0,1.0,-2.9212355613708496,0.8071986436843872,2.114036798477173,0.1511812508106231,0.9021409153938292,0.9021409153938292,0.0,186.41873168945312,181.0,35802.66796875,0.0,2348.398193359375,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143388271331788,1.0,0.0,0.0,3.6475651264190674,3.6475892066955566,8.877678396856936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96484375,0.0,1528.793701171875,1895.4371337890625,0.0,3536.8251953125,0.9045963287353516,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.753838300704956,0.3102743625640869,0.2838984131813049,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8582340478897095,0.4642627239227295,0.4438943564891815,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384321331977844,0.5157826542854309,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947371482849,0.3132782876491546,0.3016007542610168,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525078773499,0.1892669051885604,0.87586510181427,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.0961608886719,297.1131896972656,284.9827575683594,1.0,0.5777466297149658,0.3819192349910736,0.3819192349910736,1.0,1.0,-2.9068503379821777,0.8038256168365479,2.10302472114563,0.1510670334100723,0.901037573814392,0.901037573814392,0.0,185.64224243164065,184.0,36471.7265625,0.0,2319.035400390625,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276859164237976,1.0,0.0,0.0,3.651817321777344,3.651841402053833,8.898389296518872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57275390625,0.0,1534.5233154296875,1895.4371337890625,0.0,3659.912109375,0.905609369277954,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.753838300704956,0.3102743625640869,0.2838984131813049,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8582340478897095,0.4642627239227295,0.4438943564891815,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384321331977844,0.5157826542854309,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947371482849,0.3132782876491546,0.3016007542610168,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525078773499,0.1892669051885604,0.87586510181427,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.0961608886719,297.1131896972656,284.9827575683594,1.0,0.5777466297149658,0.3819192349910736,0.3819192349910736,1.0,1.0,-2.9068503379821777,0.8038256168365479,2.10302472114563,0.1510670334100723,0.901037573814392,0.901037573814392,0.0,185.64224243164065,184.0,36471.7265625,0.0,2319.035400390625,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276859164237976,1.0,0.0,0.0,3.651817321777344,3.651841402053833,8.898389296518872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57275390625,0.0,1534.5233154296875,1895.4371337890625,0.0,3659.912109375,0.905609369277954,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494651675224304,0.3066247105598449,0.280933678150177,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8536432385444641,0.4597242176532745,0.4399870336055755,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360592722892761,0.5197092890739441,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522343993186951,0.3104629814624786,0.2992548644542694,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377455592155457,0.1868422776460647,0.8662490248680115,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763710141181946,0.3825216293334961,0.3825216293334961,1.0,1.0,-2.8889355659484863,0.7992569804191589,2.0896787643432617,0.1505305022001266,0.8968162536621094,0.8968162536621094,0.0,186.9550018310547,187.0,37133.890625,0.0,2294.04541015625,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943985641002655,1.0,0.0,0.0,3.647090435028076,3.647114515304565,8.875368280314433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59130859375,0.0,1531.0435791015625,1895.4371337890625,0.0,3808.6220703125,0.9047079086303712,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494651675224304,0.3066247105598449,0.280933678150177,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8536432385444641,0.4597242176532745,0.4399870336055755,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360592722892761,0.5197092890739441,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522343993186951,0.3104629814624786,0.2992548644542694,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377455592155457,0.1868422776460647,0.8662490248680115,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763710141181946,0.3825216293334961,0.3825216293334961,1.0,1.0,-2.8889355659484863,0.7992569804191589,2.0896787643432617,0.1505305022001266,0.8968162536621094,0.8968162536621094,0.0,186.9550018310547,187.0,37133.890625,0.0,2294.04541015625,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943985641002655,1.0,0.0,0.0,3.647090435028076,3.647114515304565,8.875368280314433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59130859375,0.0,1531.0435791015625,1895.4371337890625,0.0,3808.6220703125,0.9047079086303712,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450264692306519,0.3039800822734833,0.278294950723648,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.8487848043441772,0.4560914933681488,0.4362986981868744,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341929316520691,0.5245398283004761,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608986854553,0.3081980049610138,0.2969616651535034,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368156433105,0.1846450716257095,0.8561603426933289,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754787921905518,0.3831239938735962,0.3831239938735962,1.0,1.0,-2.8722481727600098,0.7950975894927979,2.077150583267212,0.1499909907579422,0.8976772427558899,0.8976772427558899,0.0,188.7908935546875,190.0,35948.12109375,0.0,2273.991943359375,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930378794670105,1.0,0.0,0.0,3.644262313842773,3.644286394119263,8.861608762344986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30029296875,0.0,1527.2059326171875,1895.4371337890625,0.0,3684.612548828125,0.9040400981903076,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450264692306519,0.3039800822734833,0.278294950723648,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.8487848043441772,0.4560914933681488,0.4362986981868744,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341929316520691,0.5245398283004761,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608986854553,0.3081980049610138,0.2969616651535034,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368156433105,0.1846450716257095,0.8561603426933289,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754787921905518,0.3831239938735962,0.3831239938735962,1.0,1.0,-2.8722481727600098,0.7950975894927979,2.077150583267212,0.1499909907579422,0.8976772427558899,0.8976772427558899,0.0,188.7908935546875,190.0,35948.12109375,0.0,2273.991943359375,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930378794670105,1.0,0.0,0.0,3.644262313842773,3.644286394119263,8.861608762344986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30029296875,0.0,1527.2059326171875,1895.4371337890625,0.0,3684.612548828125,0.9040400981903076,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433314323425293,0.3030924201011657,0.2774033546447754,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8468295335769653,0.4547362625598907,0.4349135756492615,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.833829402923584,0.5266510844230652,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.746552050113678,0.3074093759059906,0.2961450219154358,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317956447601318,0.1837784349918365,0.8520990610122681,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9970703125,297.069091796875,285.0653991699219,1.0,0.575276792049408,0.3834252059459686,0.3834252059459686,1.0,1.0,-2.866183519363404,0.7937936186790466,2.072389841079712,0.1499859392642974,0.8997052907943726,0.8997052907943726,0.0,189.64747619628903,190.0,35045.91796875,0.0,2267.671142578125,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187385439872742,1.0,0.0,0.0,3.6452786922454834,3.6453025341033936,8.866551866049122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7587890625,0.0,1527.5716552734375,1895.4371337890625,0.0,3577.512451171875,0.9042374491691588,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419660687446594,0.3024042546749115,0.2767788767814636,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.8451845645904541,0.4536084234714508,0.4338316917419433,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.833759069442749,0.528551459312439,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452325820922852,0.3068035840988159,0.2955579459667206,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303191184997559,0.1830534636974334,0.8488060832023621,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752489566802979,0.3837283849716186,0.3837283849716186,1.0,1.0,-2.861750602722168,0.7930521368980408,2.0686984062194824,0.150176540017128,0.9011883735656738,0.9011883735656738,0.0,190.4608459472656,178.0,34879.0078125,0.0,2263.9755859375,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122097492218018,1.0,0.0,0.0,3.648615121841431,3.648638963699341,8.8827897570809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.79833984375,0.0,1530.62841796875,1895.4371337890625,0.0,3517.099853515625,0.9048903584480286,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418311238288879,0.2996557056903839,0.2746610641479492,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.8452123999595642,0.4500012397766113,0.4308067858219147,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.831946074962616,0.524811863899231,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454778552055359,0.3046568632125854,0.2937723398208618,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297472715377808,0.1810406744480133,0.8403579592704773,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703760981559753,0.3843347728252411,0.3843347728252411,1.0,1.0,-2.838798761367798,0.7866891622543335,2.052109479904175,0.1491581797599792,0.898851752281189,0.898851752281189,0.0,187.681869506836,166.0,35428.6171875,0.0,2211.1015625,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242329001426696,1.0,0.0,0.0,3.6487741470336914,3.6487982273101807,8.883564532879973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.693359375,0.0,1531.9793701171875,1895.4371337890625,0.0,3628.170166015625,0.9050031900405884,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418311238288879,0.2996557056903839,0.2746610641479492,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.8452123999595642,0.4500012397766113,0.4308067858219147,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.831946074962616,0.524811863899231,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454778552055359,0.3046568632125854,0.2937723398208618,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297472715377808,0.1810406744480133,0.8403579592704773,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703760981559753,0.3843347728252411,0.3843347728252411,1.0,1.0,-2.838798761367798,0.7866891622543335,2.052109479904175,0.1491581797599792,0.898851752281189,0.898851752281189,0.0,187.681869506836,166.0,35428.6171875,0.0,2211.1015625,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242329001426696,1.0,0.0,0.0,3.6487741470336914,3.6487982273101807,8.883564532879973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.693359375,0.0,1531.9793701171875,1895.4371337890625,0.0,3628.170166015625,0.9050031900405884,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438228130340576,0.2973320782184601,0.2721292078495025,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.847796618938446,0.4467230141162872,0.4272706508636474,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325068354606628,0.5155545473098755,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478817105293274,0.3026668727397918,0.2915329039096832,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866289138794,0.1790998429059982,0.8302328586578369,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625712275505066,0.3849411606788635,0.3849411606788635,1.0,1.0,-2.8055217266082764,0.7767486572265625,2.028773069381714,0.1465998440980911,0.9012972116470336,0.9012972116470336,0.0,181.72625732421875,169.0,34185.24609375,0.0,2126.556396484375,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114531874656676,1.0,0.0,0.0,3.651594400405884,3.651618480682373,8.897303018784442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5380859375,0.0,1534.229248046875,1895.4371337890625,0.0,3510.085205078125,0.9055768847465516,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438228130340576,0.2973320782184601,0.2721292078495025,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.847796618938446,0.4467230141162872,0.4272706508636474,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325068354606628,0.5155545473098755,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478817105293274,0.3026668727397918,0.2915329039096832,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866289138794,0.1790998429059982,0.8302328586578369,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625712275505066,0.3849411606788635,0.3849411606788635,1.0,1.0,-2.8055217266082764,0.7767486572265625,2.028773069381714,0.1465998440980911,0.9012972116470336,0.9012972116470336,0.0,181.72625732421875,169.0,34185.24609375,0.0,2126.556396484375,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114531874656676,1.0,0.0,0.0,3.651594400405884,3.651618480682373,8.897303018784442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5380859375,0.0,1534.229248046875,1895.4371337890625,0.0,3510.085205078125,0.9055768847465516,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435102462768555,0.2943348586559295,0.2696948945522308,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8476755023002625,0.4427735507488251,0.4238252639770508,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324622511863708,0.5116252899169922,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479368448257446,0.3001968562602997,0.2893779873847961,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301270723342896,0.1769255846738815,0.8208238482475281,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579646229743958,0.3857656419277191,0.3857656419277191,1.0,1.0,-2.779826402664185,0.7699258923530579,2.0099005699157715,0.1453078538179397,0.8980414271354675,0.8980414271354675,0.0,178.79641723632812,172.0,34689.43359375,0.0,2070.3837890625,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922042191028595,1.0,0.0,0.0,3.649180412292481,3.6492044925689697,8.885542683856329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.115234375,0.0,1532.9459228515625,1895.4371337890625,0.0,3607.992919921875,0.9051392674446106,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435102462768555,0.2943348586559295,0.2696948945522308,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8476755023002625,0.4427735507488251,0.4238252639770508,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324622511863708,0.5116252899169922,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479368448257446,0.3001968562602997,0.2893779873847961,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301270723342896,0.1769255846738815,0.8208238482475281,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579646229743958,0.3857656419277191,0.3857656419277191,1.0,1.0,-2.779826402664185,0.7699258923530579,2.0099005699157715,0.1453078538179397,0.8980414271354675,0.8980414271354675,0.0,178.79641723632812,172.0,34689.43359375,0.0,2070.3837890625,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922042191028595,1.0,0.0,0.0,3.649180412292481,3.6492044925689697,8.885542683856329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.115234375,0.0,1532.9459228515625,1895.4371337890625,0.0,3607.992919921875,0.9051392674446106,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413108944892883,0.2919073402881622,0.2672319114208221,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.8453440070152283,0.4393368065357208,0.4202995598316192,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321804404258728,0.5117617845535278,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460097670555115,0.29799884557724,0.2871135175228119,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.627745509147644,0.1748972982168197,0.8111603856086731,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550321936607361,0.3865901529788971,0.3865901529788971,1.0,1.0,-2.7584502696990967,0.7645795345306396,1.993870735168457,0.144519954919815,0.8997969031333923,0.8997969031333923,0.0,178.0778350830078,175.0,33555.69140625,0.0,2032.413818359375,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90729421377182,1.0,0.0,0.0,3.649179935455322,3.649204015731812,8.885540978553763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96533203125,0.0,1532.0963134765625,1895.4371337890625,0.0,3471.475830078125,0.9050886034965516,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413108944892883,0.2919073402881622,0.2672319114208221,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.8453440070152283,0.4393368065357208,0.4202995598316192,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321804404258728,0.5117617845535278,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460097670555115,0.29799884557724,0.2871135175228119,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.627745509147644,0.1748972982168197,0.8111603856086731,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533630371094,297.0502319335937,284.986328125,1.0,0.5550321936607361,0.3865901529788971,0.3865901529788971,1.0,1.0,-2.7584502696990967,0.7645795345306396,1.993870735168457,0.144519954919815,0.8997969031333923,0.8997969031333923,0.0,178.0778350830078,175.0,33555.69140625,0.0,2032.413818359375,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90729421377182,1.0,0.0,0.0,3.649179935455322,3.649204015731812,8.885540978553763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.96533203125,0.0,1532.0963134765625,1895.4371337890625,0.0,3471.475830078125,0.9050886034965516,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403156757354736,0.2910569608211517,0.2663621306419372,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8441832661628723,0.4380020499229431,0.4189233183860779,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323327302932739,0.5122931003570557,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450531721115112,0.2971701025962829,0.2862482666969299,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265831589698792,0.1740753948688507,0.8072073459625244,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541105270385742,0.3870024085044861,0.3870024085044861,1.0,1.0,-2.750595808029175,0.7628785967826843,1.9877171516418457,0.1444678604602813,0.902245819568634,0.902245819568634,0.0,178.0556640625,175.0,32660.408203125,0.0,2019.717529296875,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952803611755371,1.0,0.0,0.0,3.6517210006713854,3.651744842529297,8.897919201444893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.73095703125,0.0,1534.1322021484375,1895.4371337890625,0.0,3359.552001953125,0.9056238532066344,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394610047340393,0.2903825342655182,0.2657350599765777,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.8431169390678406,0.4368671774864197,0.4178209006786346,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326377272605896,0.5129833221435547,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441902756690979,0.296494722366333,0.2855833768844604,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.62552410364151,0.1733738332986831,0.8039433360099792,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.826904296875,297.0557861328125,285.16558837890625,1.0,0.5535060167312622,0.3874374330043793,0.3874374330043793,1.0,1.0,-2.744622230529785,0.7618787288665771,1.982743501663208,0.1446959376335144,0.9041594862937928,0.9041594862937928,0.0,178.18222045898438,178.0,32488.95703125,0.0,2010.7713623046875,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884939551353455,1.0,0.0,0.0,3.6566390991210938,3.656663179397583,8.921902576730645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.80859375,0.0,1538.93798828125,1895.4371337890625,0.0,3296.1201171875,0.9066286087036132,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361992001533508,0.2876829802989959,0.2637946903705597,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.8394439220428467,0.4332656562328338,0.4149403572082519,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302657008171082,0.5165376663208008,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411306500434875,0.2942113578319549,0.2838135957717895,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196387290955,0.1714144200086593,0.7964236736297607,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528396964073181,0.3883074820041656,0.3883074820041656,1.0,1.0,-2.731940746307373,0.7596087455749512,1.9723320007324217,0.1451498419046402,0.902734398841858,0.902734398841858,0.0,179.51490783691406,181.0,33116.30859375,0.0,1996.830810546875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014726281166076,1.0,0.0,0.0,3.6602468490600586,3.660270929336548,8.939516646933043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.38818359375,0.0,1544.0675048828125,1895.4371337890625,0.0,3417.307373046875,0.9075066447257996,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361992001533508,0.2876829802989959,0.2637946903705597,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.8394439220428467,0.4332656562328338,0.4149403572082519,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302657008171082,0.5165376663208008,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411306500434875,0.2942113578319549,0.2838135957717895,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196387290955,0.1714144200086593,0.7964236736297607,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528396964073181,0.3883074820041656,0.3883074820041656,1.0,1.0,-2.731940746307373,0.7596087455749512,1.9723320007324217,0.1451498419046402,0.902734398841858,0.902734398841858,0.0,179.51490783691406,181.0,33116.30859375,0.0,1996.830810546875,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014726281166076,1.0,0.0,0.0,3.6602468490600586,3.660270929336548,8.939516646933043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.38818359375,0.0,1544.0675048828125,1895.4371337890625,0.0,3417.307373046875,0.9075066447257996,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312363982200623,0.284111350774765,0.2609299719333648,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.83412104845047,0.4287645816802978,0.4110911786556244,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249881863594055,0.5222456455230713,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365540266036987,0.2911956012248993,0.2812954485416412,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.617685854434967,0.1689572036266327,0.7866983413696289,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523901581764221,0.3891051709651947,0.3891051709651947,1.0,1.0,-2.716022491455078,0.7560111880302429,1.9600112438201904,0.1449904143810272,0.8984153866767883,0.8984153866767883,0.0,181.84625244140625,181.0,33712.02734375,0.0,1982.5181884765625,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917999804019928,1.0,0.0,0.0,3.655245542526245,3.6552696228027344,8.915103535400704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.826171875,0.0,1540.2440185546875,1895.4371337890625,0.0,3570.68798828125,0.9065375924110411,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.73072749376297,0.2837746441364288,0.2606353759765625,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.8335795998573303,0.4283372759819031,0.4106999039649963,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244214653968811,0.5228361487388611,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360840439796448,0.2909043431282043,0.2810337543487549,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172001957893372,0.1687174886465072,0.7856963872909546,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523473024368286,0.389177531003952,0.389177531003952,1.0,1.0,-2.7143893241882324,0.7556178569793701,1.9587714672088623,0.1449475288391113,0.8981105089187622,0.8981105089187622,0.0,182.08984375,169.0,33691.90234375,0.0,1981.0767822265625,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184942841529846,1.0,0.0,0.0,3.654489278793335,3.654513359069824,8.911414965950826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.126953125,0.0,1539.50048828125,1895.4371337890625,0.0,3575.25634765625,0.9063812494277954,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289934158325195,0.2816085517406463,0.2584598064422607,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.8318820595741272,0.4254413545131683,0.4077466130256653,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.8209539651870728,0.5224854350090027,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345953583717346,0.2889255285263061,0.2790128290653229,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152320504188538,0.1670087426900863,0.7776274085044861,284.8221435546875,284.95001220703125,295.93328857421875,286.9121398925781,296.5758056640625,297.0005187988281,284.8201904296875,1.0,0.5491027235984802,0.5478543639183044,0.5478543639183044,0.7402242422103882,1.0,-2.695692777633667,1.0863503217697144,1.609342336654663,0.4795071184635162,0.8978195786476135,0.8978195786476135,0.0,181.2975006103516,169.0,32115.76953125,0.0,1946.9720458984373,1.0,281.5218811035156,283.6210327148437,289.8634338378906,291.93756103515625,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907358467578888,1.0,0.0,0.0,3.6505110263824463,3.650535106658936,8.892024538909027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.42578125,0.0,1534.8646240234375,1895.4371337890625,0.0,3472.072998046875,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289934754371643,0.2805799841880798,0.2574704885482788,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8319774270057678,0.424015462398529,0.4063353836536407,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196015357971191,0.5204852819442749,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346693277359009,0.2879561483860016,0.2780353426933288,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149288415908813,0.1661534309387207,0.7735109329223633,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467836856842041,0.6335065364837646,0.6335065364837646,0.6000000238418579,1.0,-2.6842846870422363,1.2724074125289917,1.4118772745132446,0.6678223013877869,0.8970454931259155,0.8970454931259155,0.0,179.9076385498047,157.0,31760.189453125,0.0,1922.847412109375,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019712209701538,1.0,0.0,0.0,3.648296594619751,3.648320436477661,8.881238500180189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2646484375,0.0,1532.508544921875,1895.4371337890625,0.0,3421.951904296875,0.9050047993659972,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298437356948853,0.2793167233467102,0.2560901343822479,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317932128906,0.833071768283844,0.4221669137477875,0.4043344259262085,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185709118843079,0.515740156173706,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356098890304565,0.2867061495780945,0.2766429781913757,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152294278144836,0.1650193929672241,0.7675785422325134,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427712798118591,0.7605575919151306,0.7605575919151306,0.3919999897480011,1.0,-2.665719509124756,1.7177842855453491,0.9479352235794068,1.1163769960403442,0.8980644345283508,0.8980644345283508,0.0,176.96798706054688,157.0,30531.779296875,0.0,1882.0814208984373,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885617733001709,1.0,0.0,0.0,3.64642596244812,3.6464498043060303,8.872133321347064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.38818359375,0.0,1529.87060546875,1895.4371337890625,0.0,3269.201904296875,0.90457946062088,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316699028015137,0.2783360779285431,0.2550640106201172,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.835208535194397,0.4206589758396148,0.4027549028396606,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186008930206299,0.5095241665840149,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374642491340637,0.2856976389884949,0.2755385041236877,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6163992881774902,0.1640926450490951,0.7626757025718689,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386224985122681,0.8778355121612549,0.8778355121612549,0.2000000029802322,1.0,-2.64790678024292,2.231342077255249,0.4165646731853485,1.632250428199768,0.8977798819541931,0.8977798819541931,0.0,173.45645141601562,160.0,29748.98828125,0.0,1841.277099609375,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745113015174866,1.0,0.0,0.0,3.645895004272461,3.645918846130371,8.869549787959841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.826171875,0.0,1529.0704345703125,1895.4371337890625,0.0,3165.1240234375,0.9043976068496704,1.0,0.0,3.0,1.0,0.0
