time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325077056884766,0.2773543000221252,0.2540545165538788,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.8361946940422058,0.4191420972347259,0.4011857211589813,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191413283348083,0.5056268572807312,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383253574371338,0.2846802473068237,0.2744601368904114,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167142391204834,0.1631730645895004,0.758015513420105,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359951853752136,1.0,1.0,0.0,1.0,-2.633228302001953,2.633201837539673,2.648863483045716e-05,2.035641431808472,0.8990333080291748,0.8990333080291748,0.0,171.26806640625,160.0,28437.47265625,0.0,1811.469482421875,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563319444656372,1.0,0.0,0.0,3.645718574523926,3.645742416381836,8.868692020769231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36181640625,0.0,1528.42724609375,1895.4371337890625,0.0,2994.608642578125,0.9043575525283812,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326276302337646,0.2765351235866546,0.2532452344894409,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8362894654273987,0.4178029894828796,0.399840235710144,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198770880699158,0.5037486553192139,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384077906608582,0.2837739884853363,0.2735388278961181,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163791418075562,0.1623346209526062,0.7539561986923218,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339210629463196,1.0,1.0,0.0,1.0,-2.6223931312561035,2.622387647628784,5.53285008209059e-06,2.0271430015563965,0.9000980854034424,0.9000980854034424,0.0,169.95401000976562,163.0,28175.88671875,0.0,1789.57373046875,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433212637901306,1.0,0.0,0.0,3.6476621627807617,3.647686243057251,8.87815076566767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.02197265625,0.0,1530.0548095703125,1895.4371337890625,0.0,2872.760986328125,0.904719889163971,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322371602058411,0.2753499746322632,0.2520231008529663,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.8356398940086365,0.4156274795532226,0.3976102173328399,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215376138687134,0.5021851658821106,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378419637680054,0.2823087275028229,0.2720180153846741,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151424646377563,0.1609254777431488,0.7470889687538147,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312361717224121,1.0,1.0,0.0,1.0,-2.6062800884246826,2.606274604797364,5.464169589686208e-06,2.014436960220337,0.9056567549705504,0.9056567549705504,0.0,168.6120147705078,166.0,27181.931640625,0.0,1760.031494140625,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165969848632812,1.0,0.0,0.0,3.658185005187988,3.6582090854644775,8.929448540584417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35400390625,0.0,1540.0357666015625,1895.4371337890625,0.0,2624.072021484375,0.906919240951538,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322371602058411,0.2753499746322632,0.2520231008529663,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.8356398940086365,0.4156274795532226,0.3976102173328399,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215376138687134,0.5021851658821106,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378419637680054,0.2823087275028229,0.2720180153846741,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151424646377563,0.1609254777431488,0.7470889687538147,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312361717224121,1.0,1.0,0.0,1.0,-2.6062800884246826,2.606274604797364,5.464169589686208e-06,2.014436960220337,0.9056567549705504,0.9056567549705504,0.0,168.6120147705078,166.0,27181.931640625,0.0,1760.031494140625,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165969848632812,1.0,0.0,0.0,3.658185005187988,3.6582090854644775,8.929448540584417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35400390625,0.0,1540.0357666015625,1895.4371337890625,0.0,2624.072021484375,0.906919240951538,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7300997972488403,0.2730166316032409,0.2504313886165619,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8331812620162964,0.4124045968055725,0.3951166868209839,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197205662727356,0.5037701725959778,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357116937637329,0.2801319062709808,0.270343154668808,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126042008399963,0.1591754704713821,0.7403771281242371,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299330949783325,1.0,1.0,0.0,1.0,-2.5932021141052246,2.5931966304779053,5.4092643040348776e-06,2.0042266845703125,0.9043521881103516,0.9043521881103516,0.0,168.9368438720703,166.0,27460.109375,0.0,1742.524169921875,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285263180732727,1.0,0.0,0.0,3.6638412475585938,3.663865327835083,8.95708240022941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.77099609375,0.0,1547.596435546875,1895.4371337890625,0.0,2734.7314453125,0.9082585573196412,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297518849372864,0.2727456092834472,0.2502086460590362,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8328052163124084,0.4120417535305023,0.3948037624359131,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193659782409668,0.5041012763977051,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353852987289429,0.2798883616924286,0.2701330780982971,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.61224365234375,0.1589855253696441,0.7396038174629211,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298397541046143,1.0,1.0,0.0,1.0,-2.5917749404907227,2.591769456863404,5.403286650107475e-06,2.003110885620117,0.9043077230453492,0.9043077230453492,0.0,169.05062866210938,169.0,27430.306640625,0.0,1740.9681396484375,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291167616844177,1.0,0.0,0.0,3.6640758514404297,3.664099931716919,8.95823006885621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96240234375,0.0,1547.9356689453125,1895.4371337890625,0.0,2740.225341796875,0.9083213806152344,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243309617042542,0.2686237096786499,0.2469127029180526,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.8270208835601807,0.4067592322826385,0.3902711272239685,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812349796295166,0.5096141695976257,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303725481033325,0.276299774646759,0.2670992314815521,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066526174545288,0.1562253981828689,0.7286100387573242,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.528862714767456,1.0,1.0,0.0,1.0,-2.572141170501709,2.5721359252929688,5.321455319062807e-06,1.9877970218658447,0.8990904092788696,0.8990904092788696,0.0,171.10916137695312,172.0,27631.423828125,-0.0,1721.8521728515625,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465409278869629,1.0,0.0,0.0,3.6587576866149902,3.65878176689148,8.932244099923992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57470703125,0.0,1544.2197265625,1895.4371337890625,0.0,2902.88330078125,0.907325565814972,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243309617042542,0.2686237096786499,0.2469127029180526,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.8270208835601807,0.4067592322826385,0.3902711272239685,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812349796295166,0.5096141695976257,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303725481033325,0.276299774646759,0.2670992314815521,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066526174545288,0.1562253981828689,0.7286100387573242,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.528862714767456,1.0,1.0,0.0,1.0,-2.572141170501709,2.5721359252929688,5.321455319062807e-06,1.9877970218658447,0.8990904092788696,0.8990904092788696,0.0,171.10916137695312,172.0,27631.423828125,-0.0,1721.8521728515625,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465409278869629,1.0,0.0,0.0,3.6587576866149902,3.65878176689148,8.932244099923992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57470703125,0.0,1544.2197265625,1895.4371337890625,0.0,2902.88330078125,0.907325565814972,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188411951065063,0.2654938399791717,0.2438137829303741,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8211950659751892,0.4025186598300934,0.3859735131263733,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056554794311523,0.5155779123306274,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252240180969238,0.2732836604118347,0.2641012668609619,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005442142486572,0.1536585539579391,0.7169936299324036,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281347036361694,1.0,1.0,0.0,1.0,-2.55285382270813,2.5528485774993896,5.241445251158439e-06,1.9726349115371704,0.8998187184333801,0.8998187184333801,0.0,173.4370574951172,160.0,26621.171875,-0.0,1704.6077880859375,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276216387748718,1.0,0.0,0.0,3.654958248138428,3.654982328414917,8.913702913559973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62548828125,0.0,1539.2734375,1895.4371337890625,0.0,2726.316650390625,0.9064471125602722,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188411951065063,0.2654938399791717,0.2438137829303741,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8211950659751892,0.4025186598300934,0.3859735131263733,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056554794311523,0.5155779123306274,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252240180969238,0.2732836604118347,0.2641012668609619,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005442142486572,0.1536585539579391,0.7169936299324036,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281347036361694,1.0,1.0,0.0,1.0,-2.55285382270813,2.5528485774993896,5.241445251158439e-06,1.9726349115371704,0.8998187184333801,0.8998187184333801,0.0,173.4370574951172,160.0,26621.171875,-0.0,1704.6077880859375,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276216387748718,1.0,0.0,0.0,3.654958248138428,3.654982328414917,8.913702913559973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.62548828125,0.0,1539.2734375,1895.4371337890625,0.0,2726.316650390625,0.9064471125602722,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181649208068848,0.264434665441513,0.242696613073349,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.8204835653305054,0.4009048342704773,0.3842767775058746,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032875657081604,0.5147354602813721,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245495319366455,0.2721299231052398,0.2628794014453888,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992789268493652,0.1525870710611343,0.7117671370506287,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258544087409973,1.0,1.0,0.0,1.0,-2.540721893310547,2.540716648101806,5.191777745494619e-06,1.9632729291915887,0.9019296765327454,0.9019296765327454,0.0,172.6019287109375,160.0,25828.123046875,-0.0,1683.885009765625,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119946718215942,1.0,0.0,0.0,3.655616998672485,3.655640840530396,8.916915135159798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.66845703125,0.0,1539.203369140625,1895.4371337890625,0.0,2581.573974609375,0.906566560268402,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187972068786621,0.2636089026927948,0.2418371886014938,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.8211551904678345,0.3995371758937835,0.3828587830066681,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019732236862183,0.5114967226982117,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250878214836121,0.2711706459522247,0.2618518769741058,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992113947868347,0.1516642123460769,0.7070745825767517,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227934122085571,1.0,1.0,0.0,1.0,-2.5272231101989746,2.527218103408813,5.136610980116529e-06,1.9527616500854488,0.9033647179603576,0.9033647179603576,0.0,170.515625,148.0,25567.896484375,-0.0,1656.0419921875,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019481301307678,1.0,0.0,0.0,3.6587917804718018,3.658815860748291,8.932410082707065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.05126953125,0.0,1542.066650390625,1895.4371337890625,0.0,2489.249755859375,0.9071754813194276,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207489609718323,0.2605725228786468,0.2393655776977539,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.8235668540000916,0.395424336194992,0.379256933927536,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983173131942749,0.5019439458847046,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271093130111694,0.2683092057704925,0.2592854797840118,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000705361366272,0.1493268460035324,0.6965487599372864,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146292448043823,1.0,1.0,0.0,1.0,-2.49272894859314,2.4927239418029785,4.997225005354267e-06,1.9260168075561523,0.8998047113418579,0.8998047113418579,0.0,164.6190643310547,151.0,25635.97265625,-0.0,1583.6451416015625,1.0,282.1577453613281,283.838623046875,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118547797203064,1.0,0.0,0.0,3.656850099563599,3.656874179840088,8.922933147914591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34375,0.0,1541.4580078125,1895.4371337890625,0.0,2580.284423828125,0.9068474769592284,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207489609718323,0.2605725228786468,0.2393655776977539,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.8235668540000916,0.395424336194992,0.379256933927536,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983173131942749,0.5019439458847046,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271093130111694,0.2683092057704925,0.2592854797840118,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000705361366272,0.1493268460035324,0.6965487599372864,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146292448043823,1.0,1.0,0.0,1.0,-2.49272894859314,2.4927239418029785,4.997225005354267e-06,1.9260168075561523,0.8998047113418579,0.8998047113418579,0.0,164.6190643310547,151.0,25635.97265625,-0.0,1583.6451416015625,1.0,282.1577453613281,283.838623046875,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118547797203064,1.0,0.0,0.0,3.656850099563599,3.656874179840088,8.922933147914591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34375,0.0,1541.4580078125,1895.4371337890625,0.0,2580.284423828125,0.9068474769592284,1.0,0.0,3.0,1.0,0.0
12163140,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184905409812927,0.2563019096851349,0.2357088029384613,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.8216201663017273,0.3899686336517334,0.37433522939682,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925478219985962,0.4992042481899261,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252820730209351,0.2644277513027191,0.2557800412178039,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.597074568271637,0.1463220864534378,0.6835228204727173,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093348026275635,1.0,1.0,0.0,1.0,-2.459261417388916,2.459256649017334,4.863439244218171e-06,1.8998469114303589,0.8922573328018188,0.8922573328018188,0.0,162.16334533691406,154.0,25698.025390625,-0.0,1528.7410888671875,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261221647262573,1.0,0.0,0.0,3.64234471321106,3.642368793487549,8.852284736349247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.363525390625,0.0,1527.808837890625,1895.4371337890625,0.0,2712.376953125,0.9038251042366028,1.0,0.0,3.0,1.0,0.0
12163200,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184905409812927,0.2563019096851349,0.2357088029384613,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.8216201663017273,0.3899686336517334,0.37433522939682,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925478219985962,0.4992042481899261,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252820730209351,0.2644277513027191,0.2557800412178039,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.597074568271637,0.1463220864534378,0.6835228204727173,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093348026275635,1.0,1.0,0.0,1.0,-2.459261417388916,2.459256649017334,4.863439244218171e-06,1.8998469114303589,0.8922573328018188,0.8922573328018188,0.0,162.16334533691406,154.0,25698.025390625,-0.0,1528.7410888671875,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261221647262573,1.0,0.0,0.0,3.64234471321106,3.642368793487549,8.852284736349247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.363525390625,0.0,1527.808837890625,1895.4371337890625,0.0,2712.376953125,0.9038251042366028,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150290608406067,0.2531220018863678,0.2324728965759277,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.8181511163711548,0.3855173587799072,0.3697519898414612,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874335050582886,0.4997881948947906,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220650911331177,0.2611764073371887,0.2524454891681671,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925073623657227,0.1435968428850174,0.6706012487411499,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056871771812439,1.0,1.0,0.0,1.0,-2.4310302734375,2.431025505065918,4.751969299832126e-06,1.877735018730164,0.8906604647636414,0.8906604647636414,0.0,161.52252197265625,142.0,24638.720703125,-0.0,1489.312255859375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032992482185364,1.0,0.0,0.0,3.628727197647095,3.628751039505005,8.786217335909896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.491455078125,0.0,1512.154052734375,1895.4371337890625,0.0,2501.6279296875,0.9007653594017028,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150290608406067,0.2531220018863678,0.2324728965759277,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.8181511163711548,0.3855173587799072,0.3697519898414612,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874335050582886,0.4997881948947906,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220650911331177,0.2611764073371887,0.2524454891681671,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925073623657227,0.1435968428850174,0.6706012487411499,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056871771812439,1.0,1.0,0.0,1.0,-2.4310302734375,2.431025505065918,4.751969299832126e-06,1.877735018730164,0.8906604647636414,0.8906604647636414,0.0,161.52252197265625,142.0,24638.720703125,-0.0,1489.312255859375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032992482185364,1.0,0.0,0.0,3.628727197647095,3.628751039505005,8.786217335909896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.491455078125,0.0,1512.154052734375,1895.4371337890625,0.0,2501.6279296875,0.9007653594017028,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.715335488319397,0.2518254816532135,0.2310706526041031,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.8185280561447144,0.3834830820560455,0.3675758838653564,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855290770530701,0.4961210191249847,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222801446914673,0.259691059589386,0.2508320212364197,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918885469436646,0.1422740668058395,0.663866400718689,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015563368797302,1.0,1.0,0.0,1.0,-2.412303686141968,2.4122989177703857,4.679086032410851e-06,1.8632391691207888,0.8917801380157471,0.8917801380157471,0.0,159.13204956054688,142.0,23782.625,-0.0,1455.474853515625,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825420498847961,1.0,0.0,0.0,3.624158143997192,3.624181985855103,8.764105245973042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.167236328125,0.0,1506.109619140625,1895.4371337890625,0.0,2312.99365234375,0.8996897339820862,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.716484546661377,0.2511048018932342,0.2303276509046554,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.8197656273841858,0.3822867274284363,0.3663407564163208,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849429249763489,0.4920827150344848,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232937812805176,0.2588315606117248,0.2499115467071533,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923750400543213,0.1415075808763504,0.6598767042160034,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.498315155506134,1.0,1.0,0.0,1.0,-2.3991777896881104,2.3991730213165283,4.628251190297306e-06,1.853026390075684,0.8919223546981812,0.8919223546981812,0.0,156.75640869140625,145.0,23568.15234375,-0.0,1429.1629638671875,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773739755153656,1.0,0.0,0.0,3.62285828590393,3.622882127761841,8.757819500715414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.147216796875,0.0,1504.2066650390625,1895.4371337890625,0.0,2234.11962890625,0.8993221521377563,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169013619422913,0.2502956986427307,0.2294758409261703,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.8201653957366943,0.3809006214141845,0.3648945689201355,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846682667732239,0.4893786311149597,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235879898071289,0.2578524351119995,0.2488632500171661,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921037793159485,0.1406473964452743,0.6554660797119141,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959150552749634,1.0,1.0,0.0,1.0,-2.3866002559661865,2.386595726013184,4.579554115480278e-06,1.843101143836975,0.8941568732261658,0.8941568732261658,0.0,155.04998779296875,145.0,22802.22265625,-0.0,1406.50830078125,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568107843399048,1.0,0.0,0.0,3.623013973236084,3.623037815093994,8.758572107581131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.291748046875,0.0,1503.3929443359375,1895.4371337890625,0.0,2084.658447265625,0.8993098735809326,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170392870903015,0.2496216893196106,0.2288227826356887,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8201916217803955,0.3796694576740265,0.3636755645275116,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846004366874695,0.4876939952373504,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235805988311768,0.2570003867149353,0.24799844622612,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916138291358948,0.1399038881063461,0.6518006324768066,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940646886825561,1.0,1.0,0.0,1.0,-2.376881599426269,2.3768770694732666,4.5421943468682e-06,1.835477590560913,0.8958396315574646,0.8958396315574646,0.0,153.93324279785156,148.0,22589.96875,-0.0,1389.9571533203125,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746792733669281,1.0,0.0,0.0,3.626215934753418,3.626239538192749,8.774059665483946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.234375,0.0,1506.0386962890625,1895.4371337890625,0.0,1997.7686767578125,0.8999021649360657,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164156436920166,0.2484170347452163,0.2276713997125625,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.8192155361175537,0.3773996233940124,0.3614501655101776,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843389511108398,0.4865526556968689,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227038741111755,0.2554419934749603,0.2464569807052612,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.589941143989563,0.1385812014341354,0.6455090641975403,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917182326316833,1.0,1.0,0.0,1.0,-2.362039089202881,2.362034559249878,4.485449608182535e-06,1.8238372802734373,0.9025006890296936,0.9025006890296936,0.0,152.9174346923828,151.0,21692.0,-0.0,1367.676025390625,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244284749031067,1.0,0.0,0.0,3.63978910446167,3.63981294631958,8.839866723064915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.377685546875,0.0,1518.9635009765625,1895.4371337890625,0.0,1808.610595703125,0.9027483463287354,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164156436920166,0.2484170347452163,0.2276713997125625,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.8192155361175537,0.3773996233940124,0.3614501655101776,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843389511108398,0.4865526556968689,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227038741111755,0.2554419934749603,0.2464569807052612,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.589941143989563,0.1385812014341354,0.6455090641975403,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917182326316833,1.0,1.0,0.0,1.0,-2.362039089202881,2.362034559249878,4.485449608182535e-06,1.8238372802734373,0.9025006890296936,0.9025006890296936,0.0,152.9174346923828,151.0,21692.0,-0.0,1367.676025390625,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244284749031067,1.0,0.0,0.0,3.63978910446167,3.63981294631958,8.839866723064915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.377685546875,0.0,1518.9635009765625,1895.4371337890625,0.0,1808.610595703125,0.9027483463287354,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134227156639099,0.2457795143127441,0.2258137017488479,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.8159226179122925,0.3737221360206604,0.3585240244865417,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802097797393799,0.4888047873973846,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197900414466858,0.2528657019138336,0.2444308251142501,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863085389137268,0.1366814970970153,0.6382665038108826,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905564188957214,1.0,1.0,0.0,1.0,-2.347867250442505,2.347862720489502,4.431830802786863e-06,1.812840461730957,0.902266561985016,0.902266561985016,0.0,153.5517578125,154.0,21937.556640625,-0.0,1353.02978515625,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432067394256592,1.0,0.0,0.0,3.649548053741455,3.649571895599365,8.887332683116256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95751953125,0.0,1530.955078125,1895.4371337890625,0.0,1966.974365234375,0.905000388622284,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134227156639099,0.2457795143127441,0.2258137017488479,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.8159226179122925,0.3737221360206604,0.3585240244865417,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802097797393799,0.4888047873973846,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197900414466858,0.2528657019138336,0.2444308251142501,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863085389137268,0.1366814970970153,0.6382665038108826,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905564188957214,1.0,1.0,0.0,1.0,-2.347867250442505,2.347862720489502,4.431830802786863e-06,1.812840461730957,0.902266561985016,0.902266561985016,0.0,153.5517578125,154.0,21937.556640625,-0.0,1353.02978515625,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432067394256592,1.0,0.0,0.0,3.649548053741455,3.649571895599365,8.887332683116256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95751953125,0.0,1530.955078125,1895.4371337890625,0.0,1966.974365234375,0.905000388622284,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071062326431274,0.2417656928300857,0.2225654870271682,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8096153736114502,0.3685692250728607,0.3540728688240051,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715187072753906,0.4944577813148498,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141074538230896,0.2491166442632675,0.2412428855895996,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796384215354919,0.133890300989151,0.6272062659263611,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897893369197845,1.0,1.0,0.0,1.0,-2.328296661376953,2.3282923698425293,4.358346359367715e-06,1.7976570129394531,0.8981242775917053,0.8981242775917053,0.0,155.6697540283203,142.0,22139.873046875,-0.0,1337.947998046875,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665435671806335,1.0,0.0,0.0,3.648370742797852,3.648394823074341,8.881600592758332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630126953125,0.0,1531.813720703125,1895.4371337890625,0.0,2170.20703125,0.9049261808395386,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071062326431274,0.2417656928300857,0.2225654870271682,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.8096153736114502,0.3685692250728607,0.3540728688240051,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715187072753906,0.4944577813148498,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141074538230896,0.2491166442632675,0.2412428855895996,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796384215354919,0.133890300989151,0.6272062659263611,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897893369197845,1.0,1.0,0.0,1.0,-2.328296661376953,2.3282923698425293,4.358346359367715e-06,1.7976570129394531,0.8981242775917053,0.8981242775917053,0.0,155.6697540283203,142.0,22139.873046875,-0.0,1337.947998046875,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665435671806335,1.0,0.0,0.0,3.648370742797852,3.648394823074341,8.881600592758332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630126953125,0.0,1531.813720703125,1895.4371337890625,0.0,2170.20703125,0.9049261808395386,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049024105072021,0.2386816143989563,0.2193890362977981,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.8076618313789368,0.3642376363277435,0.3495822846889496,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643424868583679,0.491745114326477,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.712051272392273,0.245822861790657,0.2378463000059127,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760622620582581,0.1311665028333664,0.6142014861106873,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840218722820282,1.0,1.0,0.0,1.0,-2.296135663986206,2.2961313724517822,4.239092049829196e-06,1.7727632522583008,0.8980646133422852,0.8980646133422852,0.0,153.3792266845703,130.0,21129.767578125,-0.0,1290.944580078125,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466030716896057,1.0,0.0,0.0,3.646712064743042,3.6467361450195312,8.873526553543343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.6748046875,0.0,1529.847412109375,1895.4371337890625,0.0,1996.1361083984373,0.9045583605766296,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049024105072021,0.2386816143989563,0.2193890362977981,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.8076618313789368,0.3642376363277435,0.3495822846889496,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643424868583679,0.491745114326477,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.712051272392273,0.245822861790657,0.2378463000059127,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760622620582581,0.1311665028333664,0.6142014861106873,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840218722820282,1.0,1.0,0.0,1.0,-2.296135663986206,2.2961313724517822,4.239092049829196e-06,1.7727632522583008,0.8980646133422852,0.8980646133422852,0.0,153.3792266845703,130.0,21129.767578125,-0.0,1290.944580078125,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466030716896057,1.0,0.0,0.0,3.646712064743042,3.6467361450195312,8.873526553543343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.6748046875,0.0,1529.847412109375,1895.4371337890625,0.0,1996.1361083984373,0.9045583605766296,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057701349258423,0.2375895828008651,0.2181945145130157,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.8086519241333008,0.3625244498252868,0.3477397859096527,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624093294143677,0.4873619675636291,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127381563186646,0.2444973289966583,0.2364067137241363,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759073495864868,0.1300266534090042,0.6083200573921204,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.480000376701355,1.0,1.0,0.0,1.0,-2.2784290313720703,2.2784247398376465,4.17408273278852e-06,1.759002447128296,0.8988704085350037,0.8988704085350037,0.0,150.7417449951172,130.0,20357.22265625,-0.0,1260.1837158203125,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728090226650238,1.0,0.0,0.0,3.646069288253784,3.6460931301116943,8.870397891769244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.658935546875,0.0,1528.9088134765625,1895.4371337890625,0.0,1839.091796875,0.904439091682434,1.0,0.0,3.0,1.0,0.0
