time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077494263648987,0.2367224842309951,0.217251718044281,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.8107308149337769,0.361050397157669,0.3461719751358032,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615151405334473,0.4814040958881378,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.714392364025116,0.2433523386716842,0.2351593822240829,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767682790756226,0.1290522664785385,0.6031200885772705,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754282236099243,1.0,1.0,0.0,1.0,-2.260512351989746,2.2605082988739014,4.1088296711677685e-06,1.7450700998306274,0.8986707925796509,0.8986707925796509,0.0,147.37730407714844,118.0,20102.88671875,-0.0,1226.792236328125,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147604823112488,1.0,0.0,0.0,3.646562337875366,3.646586418151856,8.872797820913547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.057861328125,0.0,1529.341796875,1895.4371337890625,0.0,1729.130126953125,0.9024985432624816,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131754159927368,0.2347827851772308,0.2153189778327942,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.8165320754051208,0.3579327762126922,0.343024730682373,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760983943939209,0.4665752053260803,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191614508628845,0.2409645617008209,0.2326715290546417,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802659392356873,0.1272150427103042,0.593447744846344,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649550914764404,1.0,1.0,0.0,1.0,-2.221994400024414,2.2219903469085693,3.970427769672824e-06,1.7151380777359009,0.8970288038253784,0.8970288038253784,0.0,139.35406494140625,121.0,19424.109375,-0.0,1153.5548095703125,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965013742446899,1.0,0.0,0.0,3.6252071857452393,3.625231027603149,8.769179657974746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96337890625,0.0,1503.544677734375,1895.4371337890625,0.0,1583.2525634765625,0.8961476683616638,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131754159927368,0.2347827851772308,0.2153189778327942,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.8165320754051208,0.3579327762126922,0.343024730682373,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.760983943939209,0.4665752053260803,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191614508628845,0.2409645617008209,0.2326715290546417,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802659392356873,0.1272150427103042,0.593447744846344,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649550914764404,1.0,1.0,0.0,1.0,-2.221994400024414,2.2219903469085693,3.970427769672824e-06,1.7151380777359009,0.8970288038253784,0.8970288038253784,0.0,139.35406494140625,121.0,19424.109375,-0.0,1153.5548095703125,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965013742446899,1.0,0.0,0.0,3.6252071857452393,3.625231027603149,8.769179657974746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.96337890625,0.0,1503.544677734375,1895.4371337890625,0.0,1583.2525634765625,0.8961476683616638,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149531245231628,0.0,0.2131729423999786,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.8185388445854187,0.0,0.3396757841110229,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584447741508484,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206090092658997,0.0,0.2300772368907928,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808089971542358,0.0,0.584479808807373,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917295455932617,2.191725730895996,3.863190613628831e-06,1.691462755203247,0.0,0.0,0.0,134.78700256347656,60.0,18980.91796875,-0.0,1104.0394287109375,0.0,283.1499328613281,284.4178466796875,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580419540405273,3.5804426670074463,8.553840302738536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.039794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149531245231628,0.0,0.2131729423999786,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.8185388445854187,0.0,0.3396757841110229,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584447741508484,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206090092658997,0.0,0.2300772368907928,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808089971542358,0.0,0.584479808807373,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917295455932617,2.191725730895996,3.863190613628831e-06,1.691462755203247,0.0,0.0,0.0,134.78700256347656,60.0,18980.91796875,-0.0,1104.0394287109375,0.0,283.1499328613281,284.4178466796875,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580419540405273,3.5804426670074463,8.553840302738536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.039794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.1458992063999176,0.0,0.0016024453798308,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.4146021008491516,0.0,0.001687456970103,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.4146021008491516,0.0,0.001246350700967,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.2982747256755829,0.0,0.0016874527791514,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.0080044763162732,285.2687072753906,294.1499938964844,293.6954650878906,285.789794921875,293.7653503417969,296.56573486328125,284.5906677246094,0.0,0.0,0.7897226810455322,0.7897226810455322,0.2102773338556289,1.0,-0.0170766655355691,0.0171924568712711,-0.0001157915103249,-0.021493898704648,0.0,0.0,0.0,-0.0900078639388084,60.0,1171.3204345703125,-0.0,-1.98821635422064e-05,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.12576662003994e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0654533895773644e-12,1.0655470646450669e-12,2.787272341552051e-18,4.822767879497647e-11,4.822760940603743e-11,7.024622240847734e-17,0.0,0.0,-0.0,0.0,0.0,1.20010204683065e-21,4.5431156772718977e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0008584092720411,297.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0013254543300718,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0020128672476857,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0009242979576811,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0025338174309581,285.2609558105469,294.1499938964844,293.6464233398437,285.7675170898437,293.7535705566406,296.0658264160156,284.2889404296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.012441243045032,0.0134612452238798,-0.0010200019460171,-0.0251475404947996,0.0,0.0,0.0,-0.0664429739117622,60.0,513.1038208007812,-0.0,-5.75469266550499e-06,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6217809486679052e-28,1.916632878692571e-28,2.1901817797486966e-31,6.711844406289998e-18,6.7070608208076054e-18,4.783522070599154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001219742625835,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.000140598451253,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001336578425252,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0001290315994992,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0005587065243162,285.2577209472656,294.1499938964844,293.5948791503906,285.7451171875,293.7502136230469,295.4595031738281,284.1620788574219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013009725371375,0.0053300140425562,-0.004029041621834,-0.0293441042304039,0.0,0.0,0.0,-0.0105259642004966,60.0,202.0100555419922,-0.0,-1.1539355426748445e-07,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.296076039165333e-40,-8.452015765482994e-40,-1.956464889921023e-40,1.679360981974623e-20,1.3567884927363592e-20,3.2257248923826445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0001005522353807,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0001061951479641,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,7.91918791946955e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001059013811754,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0005009925807826,285.2565002441406,294.1499938964844,293.5435485839844,285.72381591796875,293.7484130859375,294.97100830078125,284.126953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715478565543,0.0014258578885346,-0.0003543100610841,-0.0330460742115974,0.0,0.0,0.0,-0.0110530257225036,60.0,78.03502655029297,-0.0,-7.82868028181838e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.2239572496513e-21,-4.733257519792703e-21,-4.490699729858599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.995093569159508e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001052570733008,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.775112317176536e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001052534717018,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0004992577596567,285.2552490234375,294.1499938964844,293.49237060546875,285.7035522460937,293.7462158203125,294.5963439941406,284.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651984484866,6.387917039774038e-08,0.0010651345364749,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.579254150390625,-0.0,-7.734901430467289e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.39527814829711e-21,-4.698992532269974e-21,-4.6962852121303525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.990428952733056e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.000105204693682,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.770445517962798e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001052041989169,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0004990383749827,285.25396728515625,294.1499938964844,293.4413757324219,285.6842956542969,293.7435607910156,294.3060607910156,284.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.17669105529785,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.39716434627593e-21,-4.69861408098386e-21,-4.698550265292071e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.982221672544256e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.00010511817527,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.764035399304703e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001051177605404,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0004986287094652,285.2511901855469,294.1499938964844,293.33990478515625,285.64862060546875,293.7369079589844,293.895751953125,284.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.932862281799316,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397208774922112e-21,-4.698604387461056e-21,-4.698604387461056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.982221672544256e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.00010511817527,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.764035399304703e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001051177605404,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0004986287094652,285.2511901855469,294.1499938964844,293.33990478515625,285.64862060546875,293.7369079589844,293.895751953125,284.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.932862281799316,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397208774922112e-21,-4.698604387461056e-21,-4.698604387461056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.973985288525e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001050314385793,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.757628191029653e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001050310238497,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0004982173559255,285.2481994628906,294.1499938964844,293.2391357421875,285.6164855957031,293.7284851074219,293.6247253417969,284.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768651485443115,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.973985288525e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001050314385793,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.757628191029653e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001050310238497,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0004982173559255,285.2481994628906,294.1499938964844,293.2391357421875,285.6164855957031,293.7284851074219,293.6247253417969,284.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768651485443115,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.96977832983248e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0001049871279974,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.754355465294793e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001049867205438,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004980072844773,285.2466125488281,294.1499938964844,293.1881408691406,285.60137939453125,293.7235412597656,293.5190734863281,284.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624140268191,1.3162397394239632e-08,0.0010624008718878,-0.0335232019424438,0.0,0.0,0.0,-0.0113379769027233,60.0,6.619366645812988,-0.0,-7.69567805036786e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.965709614334628e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.000104944287159,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,7.751190423732623e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001049438797053,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004978040815331,285.2450256347656,294.1499938964844,293.1390991210937,285.5875244140625,293.71832275390625,293.43084716796875,284.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5339131355285645,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.957399743143468e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001048567719408,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.744725735392421e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001048563644872,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004973890027031,285.2416687011719,294.1499938964844,293.03973388671875,285.5614624023437,293.7065124511719,293.2792358398437,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408792495727539,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.957399743143468e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0001048567719408,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.744725735392421e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001048563644872,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004973890027031,285.2416687011719,294.1499938964844,293.03973388671875,285.5614624023437,293.7065124511719,293.2792358398437,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408792495727539,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.953232074622063e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001048128833645,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.741484296275303e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001048124831868,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0004971808521077,285.23992919921875,294.1499938964844,292.9903259277344,285.5494384765625,293.6999816894531,293.2132568359375,284.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353850364685059,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.949057857738808e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.0001047689147526,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.738236308796331e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0001047685218509,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004969723522663,285.2381591796875,294.1499938964844,292.94110107421875,285.5379943847656,293.69305419921875,293.1516418457031,284.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.300254821777344,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.940687596099453e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,0.0001046807665261,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,7.731725054327399e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001046803736244,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004965543048456,285.2345275878906,294.1499938964844,292.8431701660156,285.51678466796875,293.67803955078125,293.0375671386719,284.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19534969329834,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.940687596099453e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,0.0001046807665261,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,7.731725054327399e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001046803736244,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004965543048456,285.2345275878906,294.1499938964844,292.8431701660156,285.51678466796875,293.67803955078125,293.0375671386719,284.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19534969329834,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.932291868608444e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,0.0001045923490892,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,7.725194154772907e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0001045919634634,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004961349768564,285.2307434082031,294.1499938964844,292.7459716796875,285.49755859375,293.6614685058594,292.93133544921875,284.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0927324295043945,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.932291868608444e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,0.0001045923490892,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,7.725194154772907e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0001045919634634,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0004961349768564,285.2307434082031,294.1499938964844,292.7459716796875,285.49755859375,293.6614685058594,292.93133544921875,284.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0927324295043945,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.923874313244596e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001045036988216,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.718645792920142e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001045033204718,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004957145429216,285.2268981933594,294.1499938964844,292.6494445800781,285.48004150390625,293.6434020996094,292.8298034667969,284.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992204666137695,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.923874313244596e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001045036988216,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.718645792920142e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001045033204718,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004957145429216,285.2268981933594,294.1499938964844,292.6494445800781,285.48004150390625,293.6434020996094,292.8298034667969,284.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.992204666137695,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.91746346699074e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001044361852109,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.713659579167143e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0001044358141371,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0004953943425789,285.223876953125,294.1499938964844,292.5765686035156,285.4676513671875,293.6286926269531,292.75469970703125,284.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.917162418365479,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.915437112795188e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0001044148448272,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,7.712082879152149e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.0001044144737534,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0004952931776642,285.2229309082031,294.1499938964844,292.5536499023437,285.4638977050781,293.6239013671875,292.73126220703125,284.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893704414367676,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.911212691804394e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0001043703596224,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.708796329097822e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.0001043699885485,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004950821748934,285.2209167480469,294.1499938964844,292.5060119628906,285.456298828125,293.6136169433594,292.6827697753906,284.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.845200538635254,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.906984632834792e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0001043258307618,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.705507596256211e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001043254596879,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.000494870939292,285.2189025878906,294.1499938964844,292.4585266113281,285.44891357421875,293.6029968261719,292.6347045898437,284.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.797183990478516,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.898518328554928e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0001042366639012,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.698921399423853e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0001042363001033,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004944481188431,285.2148132324219,294.1499938964844,292.3641357421875,285.4347839355469,293.5807189941406,292.5395812988281,284.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702581882476807,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.898518328554928e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0001042366639012,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.698921399423853e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0001042363001033,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004944481188431,285.2148132324219,294.1499938964844,292.3641357421875,285.4347839355469,293.5807189941406,292.5395812988281,284.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702581882476807,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.890041110338645e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0001041473951772,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,7.692327199038118e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001041470386553,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0004940247163176,285.2106628417969,294.1499938964844,292.2704467773437,285.4212341308594,293.55712890625,292.4455871582031,284.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609843254089356,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.890041110338645e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0001041473951772,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,7.692327199038118e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001041470386553,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0004940247163176,285.2106628417969,294.1499938964844,292.2704467773437,285.4212341308594,293.55712890625,292.4455871582031,284.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609843254089356,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.881556616164744e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,0.0001040580391418,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.685727177886292e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001040576826198,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004936009063385,285.2064819335937,294.1499938964844,292.1774597167969,285.40802001953125,293.5322570800781,292.3525695800781,284.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518905162811279,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.881556616164744e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,0.0001040580391418,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.685727177886292e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001040576826198,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0004936009063385,285.2064819335937,294.1499938964844,292.1774597167969,285.40802001953125,293.5322570800781,292.3525695800781,284.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518905162811279,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.873065573628992e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,0.0001039686176227,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,7.679122063564137e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0001039682683767,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0004931768635287,285.2022399902344,294.1499938964844,292.085205078125,285.3948669433594,293.5061340332031,292.2603759765625,284.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429704666137695,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
