time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.55585710471496e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.000100628058135,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,7.432374695781618e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001006278544082,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004773329710587,285.0657043457031,294.1499938964844,291.15478515625,284.9573974609375,292.2640686035156,291.1507873535156,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.304300308227539,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.548384696245192e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0001005493613774,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.426561933243647e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001005491649266,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004769597144331,285.0634155273437,294.1499938964844,291.1242370605469,284.9402160644531,292.2437744140625,291.1463623046875,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.281271457672119,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.548384696245192e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,0.0001005493613774,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.426561933243647e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001005491649266,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004769597144331,285.0634155273437,294.1499938964844,291.1242370605469,284.9402160644531,292.2437744140625,291.1463623046875,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.281271457672119,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.5446637715213e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001005101876216,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.423668284900486e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001005099838948,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0004767738864757,285.0622863769531,294.1499938964844,291.1041259765625,284.93023681640625,292.2335205078125,291.1405334472656,285.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.266489505767822,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.540953760733828e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0001004711157293,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.420782640110701e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0001004709192784,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004765885823871,285.0611572265625,294.1499938964844,291.08062744140625,284.9192810058594,292.22314453125,291.1322631835937,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.24951171875,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.533565753372386e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0001003933066385,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.415035361191258e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001003931101877,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004762195167131,285.0589904785156,294.1499938964844,291.0229187011719,284.89422607421875,292.20196533203125,291.10821533203125,285.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.208845615386963,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.533565753372386e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,0.0001003933066385,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.415035361191258e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001003931101877,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004762195167131,285.0589904785156,294.1499938964844,291.0229187011719,284.89422607421875,292.20196533203125,291.10821533203125,285.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.208845615386963,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.526203211862594e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001003157740342,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.409308454953134e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001003155775833,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004758517607115,285.056884765625,294.1499938964844,290.95001220703125,284.8645935058594,292.17999267578125,291.0728454589844,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.157999515533447,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.526203211862594e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0001003157740342,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.409308454953134e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001003155775833,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004758517607115,285.056884765625,294.1499938964844,290.95001220703125,284.8645935058594,292.17999267578125,291.0728454589844,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.157999515533447,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.515770216239616e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001002059070742,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.401193579426035e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001002057178993,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004753306566271,285.0548095703125,294.1499938964844,290.8644714355469,284.8321533203125,292.15704345703125,291.0263977050781,285.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.097287178039551,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.515770216239616e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001002059070742,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.401193579426035e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001002057178993,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004753306566271,285.0548095703125,294.1499938964844,290.8644714355469,284.8321533203125,292.15704345703125,291.0263977050781,285.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.097287178039551,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.499526640865952e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001000348493107,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.388558879029006e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001000346601358,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004745192709378,285.0528259277344,294.1499938964844,290.7700500488281,284.7988586425781,292.1328430175781,290.9691162109375,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0269293785095215,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.499526640865952e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001000348493107,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.388558879029006e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001000346601358,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004745192709378,285.0528259277344,294.1499938964844,290.7700500488281,284.7988586425781,292.1328430175781,290.9691162109375,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.0269293785095215,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.489377407589929e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,9.992797276936471e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.380665192613378e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.992778359446676e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004740123404189,285.0518493652344,294.1499938964844,290.7197265625,284.7818298339844,292.1202392578125,290.93682861328125,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167624715975762e-09,0.0010111413430422,-0.0178298745304346,0.0,0.0,0.0,-0.0083661181852221,60.0,3.9885213375091553,-0.0,-6.970900301439542e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.478275751462206e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,9.981106268242002e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.372030086116865e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.981088078347966e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004734577960334,285.0509033203125,294.1499938964844,290.6674194335937,284.7645568847656,292.1073608398437,290.9027404785156,285.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9485230445861816,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.452956874156372e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,9.954444249160588e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.352336979238316e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.954426059266552e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004721930890809,285.04901123046875,294.1499938964844,290.55712890625,284.72918701171875,292.0805358886719,290.8294982910156,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.8633873462677,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.452956874156372e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,9.954444249160588e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.352336979238316e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.954426059266552e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004721930890809,285.04901123046875,294.1499938964844,290.55712890625,284.72918701171875,292.0805358886719,290.8294982910156,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.8633873462677,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.424478048458695e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,9.924453479470684e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.330186053877696e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.924436017172412e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.000470770522952,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,292.0522155761719,290.7500305175781,285.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7718002796173096,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.424478048458695e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,9.924453479470684e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.330186053877696e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.924436017172412e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.000470770522952,285.0472106933594,294.1499938964844,290.4398193359375,284.6926574707031,292.0522155761719,290.7500305175781,285.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7718002796173096,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.394001244800164e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.892360685626044e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.306481711566448e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.89234249573201e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004692481888923,285.04547119140625,294.1499938964844,290.316162109375,284.6548767089844,292.0223388671875,290.6659545898437,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.675137519836426,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.394001244800164e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.892360685626044e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.306481711566448e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.89234249573201e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004692481888923,285.04547119140625,294.1499938964844,290.316162109375,284.6548767089844,292.0223388671875,290.6659545898437,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.675137519836426,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.362831042381003e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,9.859535930445418e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.282237493200228e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.859518468147144e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004676911921706,285.04376220703125,294.1499938964844,290.18670654296875,284.6157531738281,291.9908447265625,290.5783386230469,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5743088722229004,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.362831042381003e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,9.859535930445418e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.282237493200228e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.859518468147144e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004676911921706,285.04376220703125,294.1499938964844,290.18670654296875,284.6157531738281,291.9908447265625,290.5783386230469,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5743088722229004,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.347424929728732e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,9.843312000157312e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.270253991009668e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.8432952654548e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004669216286856,285.04296875,294.1499938964844,290.1200256347656,284.595703125,291.9744567871094,290.5334167480469,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398478997165057e-09,0.0009960136376321,-0.0131955491378903,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5225887298583984,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.332494664704428e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.827589383348824e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.258641562657431e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.82757264864631e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004661758430302,285.0421447753906,294.1499938964844,290.0521240234375,284.57525634765625,291.95758056640625,290.4879150390625,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212410503219189e-09,0.0009944224730134,-0.0127080837264657,0.0,0.0,0.0,-0.0073968349024653,60.0,3.470191478729248,-0.0,-6.7422547544993e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.30448222788982e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.7980911959894e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.236853707581758e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.798073733691126e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004647765890695,285.04058837890625,294.1499938964844,289.9130554199219,284.5332946777344,291.9225769042969,290.3954467773437,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303537661068e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3640499114990234,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.30448222788982e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.7980911959894e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.236853707581758e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.798073733691126e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004647765890695,285.04058837890625,294.1499938964844,289.9130554199219,284.5332946777344,291.9225769042969,290.3954467773437,285.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303537661068e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3640499114990234,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.280235826736316e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.772557677933946e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.217994425445795e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.772540943231434e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.000463565433165,285.0390930175781,294.1499938964844,289.7700500488281,284.4898986816406,291.8858337402344,290.3011169433594,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.256731510162353,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.280235826736316e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,9.772557677933946e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.217994425445795e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.772540943231434e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.000463565433165,285.0390930175781,294.1499938964844,289.7700500488281,284.4898986816406,291.8858337402344,290.3011169433594,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.256731510162353,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.26114444155246e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.752453479450196e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.20314565114677e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.752437472343443e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004626118170563,285.0376281738281,294.1499938964844,289.623779296875,284.4449768066406,291.8472595214844,290.20458984375,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1490285396575928,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.26114444155246e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.752453479450196e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.20314565114677e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.752437472343443e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004626118170563,285.0376281738281,294.1499938964844,289.623779296875,284.4449768066406,291.8472595214844,290.20458984375,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1490285396575928,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.248135756934062e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,9.738754306454211e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.193026976892725e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.73873829934746e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0004619620158337,285.0362243652344,294.1499938964844,289.474853515625,284.39862060546875,291.80682373046875,290.1048889160156,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161010647152352e-09,0.0009854312520474,-0.0099534513428807,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0416159629821777,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.248135756934062e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,9.738754306454211e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.193026976892725e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.73873829934746e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0004619620158337,285.0362243652344,294.1499938964844,289.474853515625,284.39862060546875,291.80682373046875,290.1048889160156,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161010647152352e-09,0.0009854312520474,-0.0099534513428807,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0416159629821777,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.243863314623012e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.734255581861362e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,7.189704047050327e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.73423957475461e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004617486265487,285.0355529785156,294.1499938964844,289.39959716796875,284.3749084472656,291.78594970703125,290.0536193847656,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107740370073998e-09,0.0009849756024777,-0.0098138796165585,0.0,0.0,0.0,-0.0068491981364786,60.0,2.9881460666656494,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.241438965545969e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,9.731702448334544e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.187818118836731e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.731686441227794e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0004616275255102,285.0348815917969,294.1499938964844,289.32391357421875,284.350830078125,291.7646484375,290.00115966796875,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077493898080321e-09,0.0009847168112173,-0.0097346305847167,0.0,0.0,0.0,-0.0068342029117047,60.0,2.934910535812378,-0.0,-6.611282543644847e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.241129737347364e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,9.73137648543343e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.187577284639701e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.731360478326678e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004616121004801,285.0335998535156,294.1499938964844,289.17156982421875,284.3016357421875,291.7206420898437,289.89178466796875,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829226016998291,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.241129737347364e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,9.73137648543343e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,7.187577284639701e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.731360478326678e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,0.0004616121004801,285.0335998535156,294.1499938964844,289.17156982421875,284.3016357421875,291.7206420898437,289.89178466796875,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829226016998291,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.24604682950303e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,9.736554056871682e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,7.191401527961716e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.736538049764933e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004618577368091,285.0323486328125,294.1499938964844,289.0184020996094,284.2511291503906,291.67462158203125,289.7745666503906,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7246577739715576,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.24604682950303e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,9.736554056871682e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,7.191401527961716e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.736538049764933e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004618577368091,285.0323486328125,294.1499938964844,289.0184020996094,284.2511291503906,291.67462158203125,289.7745666503906,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7246577739715576,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
