time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,9.745337592903525e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.197888771770522e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.745322313392536e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004622744163498,285.0311584472656,294.1499938964844,288.8651123046875,284.19940185546875,291.6267395019531,289.64947509765625,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620938539505005,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.25438798731193e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,9.745337592903525e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.197888771770522e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.745322313392536e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004622744163498,285.0311584472656,294.1499938964844,288.8651123046875,284.19940185546875,291.6267395019531,289.64947509765625,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620938539505005,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.263917308999224e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.755372593645006e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.205300062196329e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.755357314134017e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0004627504386007,285.0299987792969,294.1499938964844,288.7122497558594,284.1465759277344,291.5769958496094,289.5164794921875,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.5178544521331787,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.263917308999224e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.755372593645006e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.205300062196329e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.755357314134017e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0004627504386007,285.0299987792969,294.1499938964844,288.7122497558594,284.1465759277344,291.5769958496094,289.5164794921875,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.5178544521331787,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.268352732760832e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06805419921875,0.0,0.0,9.76004230324179e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.208749593701214e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.7600270237308e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004629719769582,285.0294494628906,294.1499938964844,288.6361999511719,284.1197814941406,291.5513916015625,289.4471130371094,285.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465504088914e-09,0.0009875808609649,-0.0106122782453894,0.0,0.0,0.0,-0.007000261452049,60.0,2.466474771499634,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.27223591133952e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.76413139142096e-05,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,7.211769843706861e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.76411611190997e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.000463165983092,285.0289001464844,294.1499938964844,288.5604858398437,284.0927734375,291.5253601074219,289.3764343261719,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811275919241e-09,0.000987994368188,-0.0107389455661177,0.0,0.0,0.0,-0.0070242285728454,60.0,2.41515588760376,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.2774884251412e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.769663301995024e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,7.215854566311464e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.769648022484034e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004634283832274,285.02783203125,294.1499938964844,288.4104309082031,284.0381774902344,291.4720458984375,289.23211669921875,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526185204412059e-09,0.0009885535109788,-0.0109102260321378,0.0,0.0,0.0,-0.0070566381327807,60.0,2.31269907951355,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.2774884251412e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.769663301995024e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,7.215854566311464e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.769648022484034e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004634283832274,285.02783203125,294.1499938964844,288.4104309082031,284.0381774902344,291.4720458984375,289.23211669921875,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526185204412059e-09,0.0009885535109788,-0.0109102260321378,0.0,0.0,0.0,-0.0070566381327807,60.0,2.31269907951355,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,9.770876204129308e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,7.216750964289531e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.77086165221408e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0004634859797079,285.0268249511719,294.1499938964844,288.2626953125,283.98291015625,291.4170227050781,289.0858154296875,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468889757676e-09,0.0009886757470667,-0.0109476493671536,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210649013519287,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.278640936827288e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,9.770876204129308e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,7.216750964289531e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.77086165221408e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0004634859797079,285.0268249511719,294.1499938964844,288.2626953125,283.98291015625,291.4170227050781,289.0858154296875,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468889757676e-09,0.0009886757470667,-0.0109476493671536,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210649013519287,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.275782940676436e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.76786614046432e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,7.214527431642637e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.767851588549092e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004633432254195,285.02587890625,294.1499938964844,288.1178894042969,283.9272155761719,291.3603515625,288.94012451171875,285.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.10943341255188,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.275782940676436e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.76786614046432e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,7.214527431642637e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.767851588549092e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004633432254195,285.02587890625,294.1499938964844,288.1178894042969,283.9272155761719,291.3603515625,288.94012451171875,285.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.10943341255188,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.269822476198895e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,9.761589171830563e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,7.209891191450879e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.761574619915336e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004630454932339,285.02496337890625,294.1499938964844,287.9766845703125,283.8713073730469,291.30224609375,288.7969055175781,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009650468826294,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.269822476198895e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,9.761589171830563e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,7.209891191450879e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.761574619915336e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,0.0004630454932339,285.02496337890625,294.1499938964844,287.9766845703125,283.8713073730469,291.30224609375,288.7969055175781,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009650468826294,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.266035340260714e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,9.75760049186647e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,7.206945156212896e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.757586667547002e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0004628563183359,285.0245361328125,294.1499938964844,287.9075927734375,283.84332275390625,291.27264404296875,288.7266845703125,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857677444815,60.0,1.960549473762512,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.261956438422204e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,9.753305494086816e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,7.203772838693112e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.75329166976735e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0004626525915227,285.02410888671875,294.1499938964844,287.8396301269531,283.8153686523437,291.24273681640625,288.65753173828125,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9121053218841555,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.253211464965716e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,7.196970545919612e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.74408321781084e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0004622158012352,285.0232849121094,294.1499938964844,287.7074279785156,283.7596435546875,291.1820068359375,288.5226135253906,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8174591064453125,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.253211464965716e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,7.196970545919612e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.74408321781084e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0004622158012352,285.0232849121094,294.1499938964844,287.7074279785156,283.7596435546875,291.1820068359375,288.5226135253906,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8174591064453125,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.244203829439356e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,9.734610648592934e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,7.189963798737153e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.734596824273468e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0004617658269125,285.02252197265625,294.1499938964844,287.58062744140625,283.704345703125,291.1201171875,288.3923645019531,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111043061527653e-09,0.0009850038914009,-0.0098225334659218,0.0,0.0,0.0,-0.0068508358672261,60.0,1.726301908493042,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.244203829439356e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,9.734610648592934e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,7.189963798737153e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.734596824273468e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0004617658269125,285.02252197265625,294.1499938964844,287.58062744140625,283.704345703125,291.1201171875,288.3923645019531,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111043061527653e-09,0.0009850038914009,-0.0098225334659218,0.0,0.0,0.0,-0.0068508358672261,60.0,1.726301908493042,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.238033089786768e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,9.728112490847708e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.185164577094838e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.72809866652824e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.000461457617348,285.02178955078125,294.1499938964844,287.4598999023437,283.6498107910156,291.05718994140625,288.26666259765625,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6396149396896362,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.238033089786768e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,9.728112490847708e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.185164577094838e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.72809866652824e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.000461457617348,285.02178955078125,294.1499938964844,287.4598999023437,283.6498107910156,291.05718994140625,288.26666259765625,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6396149396896362,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.720790694700554e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.179756357800215e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.720777597976848e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.000461110350443,285.0210876464844,294.1499938964844,287.3458557128906,283.5962219238281,290.99334716796875,288.14483642578125,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947404181303682e-09,0.0009836045792326,-0.0093937814235687,0.0,0.0,0.0,-0.0067697125487029,60.0,1.557514190673828,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.231080912286416e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,9.720790694700554e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.179756357800215e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.720777597976848e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.000461110350443,285.0210876464844,294.1499938964844,287.3458557128906,283.5962219238281,290.99334716796875,288.14483642578125,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947404181303682e-09,0.0009836045792326,-0.0093937814235687,0.0,0.0,0.0,-0.0067697125487029,60.0,1.557514190673828,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.22574836295098e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,9.715175838209689e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,7.175609061960131e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.715162741485984e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0004608440212905,285.0207824707031,294.1499938964844,287.2915344238281,283.56988525390625,290.961181640625,288.0859069824219,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5179678201675415,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.219491039402784e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,9.708586730994284e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.170742173912004e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.70857363427058e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004605314461514,285.0204772949219,294.1499938964844,287.2391052246094,283.5438842773437,290.9288024902344,288.0287780761719,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944625874716e-09,0.000982369412668,-0.0090152770280838,0.0,0.0,0.0,-0.0066980984993278,60.0,1.479610800743103,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.206015238305554e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.160261156968772e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.694382606539877e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004598583327606,285.0198669433594,294.1499938964844,287.1402893066406,283.4930419921875,290.8637084960937,287.9200744628906,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349814269698304e-09,0.0009809331968426,-0.0085751852020621,0.0,0.0,0.0,-0.0066148317418992,60.0,1.4066170454025269,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.206015238305554e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,9.69439570326358e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.160261156968772e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.694382606539877e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004598583327606,285.0198669433594,294.1499938964844,287.1402893066406,283.4930419921875,290.8637084960937,287.9200744628906,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349814269698304e-09,0.0009809331968426,-0.0085751852020621,0.0,0.0,0.0,-0.0066148317418992,60.0,1.4066170454025269,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.192704601446168e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.680378570919856e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,7.14990746928379e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.680365474196152e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0004591934557538,285.0193176269531,294.1499938964844,287.04998779296875,283.4439392089844,290.7982177734375,287.81915283203125,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469076803597204e-09,0.0009795144433155,-0.0081404829397797,0.0,0.0,0.0,-0.006532585248351,60.0,1.3394300937652588,-0.0,-6.541598196463383e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.192704601446168e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.680378570919856e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,7.14990746928379e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.680365474196152e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0004591934557538,285.0193176269531,294.1499938964844,287.04998779296875,283.4439392089844,290.7982177734375,287.81915283203125,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469076803597204e-09,0.0009795144433155,-0.0081404829397797,0.0,0.0,0.0,-0.006532585248351,60.0,1.3394300937652588,-0.0,-6.541598196463383e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.1789428552147e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,9.665886318543926e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.139203808037564e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.665873949415982e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004585060523822,285.018798828125,294.1499938964844,286.9642944335937,283.39483642578125,290.732421875,287.7254638671875,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780509863048,3.29755334149695e-09,0.0009780477266758,-0.0076910532079637,0.0,0.0,0.0,-0.0064475536346435,60.0,1.276687502861023,-0.0,-6.522019901922249e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.1789428552147e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,9.665886318543926e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,7.139203808037564e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.665873949415982e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,0.0004585060523822,285.018798828125,294.1499938964844,286.9642944335937,283.39483642578125,290.732421875,287.7254638671875,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780509863048,3.29755334149695e-09,0.0009780477266758,-0.0076910532079637,0.0,0.0,0.0,-0.0064475536346435,60.0,1.276687502861023,-0.0,-6.522019901922249e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.161220077658072e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,9.647222759667784e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.125418778741732e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.64721039053984e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0004576207429636,285.0183410644531,294.1499938964844,286.8788452148437,283.3439025878906,290.6664123535156,287.6392517089844,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761622059158,3.076676691193824e-09,0.0009761591209098,-0.0071123000234365,0.0,0.0,0.0,-0.0063380561769008,60.0,1.2155076265335083,-0.0,-6.496851057136156e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.161220077658072e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,9.647222759667784e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.125418778741732e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.64721039053984e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0004576207429636,285.0183410644531,294.1499938964844,286.8788452148437,283.3439025878906,290.6664123535156,287.6392517089844,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761622059158,3.076676691193824e-09,0.0009761591209098,-0.0071123000234365,0.0,0.0,0.0,-0.0063380561769008,60.0,1.2155076265335083,-0.0,-6.496851057136156e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.149165998678654e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,9.63452985160984e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.116042979760095e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.634517482481896e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004570186429191,285.0180969238281,294.1499938964844,286.8362121582031,283.3178100585937,290.6333312988281,287.5993957519531,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748776792548,2.926464182095856e-09,0.0009748747688718,-0.0067187007516622,0.0,0.0,0.0,-0.006263589952141,60.0,1.1849086284637451,-0.0,-6.47976179379839e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.137338201981038e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,9.62207413977012e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.106843986548483e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.622061770642176e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0004564278351608,285.01788330078125,294.1499938964844,286.793701171875,283.2913513183594,290.6002197265625,287.5622863769531,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736170759424,2.779070751302015e-09,0.0009736143401823,-0.0063324854709208,0.0,0.0,0.0,-0.0061905202455818,60.0,1.154338240623474,-0.0,-6.463015722601996e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,9.118872549152002e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.602628415450454e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,7.092481246218085e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.60261604632251e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004555054183583,285.0174865722656,294.1499938964844,286.7089233398437,283.2373962402344,290.53387451171875,287.4927673339844,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.548941280267058e-09,0.0009716462227515,-0.0057294717989861,0.0,0.0,0.0,-0.0060764336958527,60.0,1.0937349796295166,-0.0,-6.436912514118377e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,9.118872549152002e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.602628415450454e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,7.092481246218085e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.60261604632251e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004555054183583,285.0174865722656,294.1499938964844,286.7089233398437,283.2373962402344,290.53387451171875,287.4927673339844,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.548941280267058e-09,0.0009716462227515,-0.0057294717989861,0.0,0.0,0.0,-0.0060764336958527,60.0,1.0937349796295166,-0.0,-6.436912514118377e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.10196831682697e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.584827057551593e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.079332863213494e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.58481541601941e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004546610580291,285.01715087890625,294.1499938964844,286.62457275390625,283.1822204589844,290.46734619140625,287.4295654296875,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470239527,2.338273352719966e-09,0.0009698446956463,-0.0051774480380117,0.0,0.0,0.0,-0.0059719961136579,60.0,1.0340275764465332,-0.0,-6.413063147192588e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
