time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.10196831682697e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.584827057551593e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.079332863213494e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,9.58481541601941e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004546610580291,285.01715087890625,294.1499938964844,286.62457275390625,283.1822204589844,290.46734619140625,287.4295654296875,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470239527,2.338273352719966e-09,0.0009698446956463,-0.0051774480380117,0.0,0.0,0.0,-0.0059719961136579,60.0,1.0340275764465332,-0.0,-6.413063147192588e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,9.084576595341788e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,9.566512744640931e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.065805402817205e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.566501103108747e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.00045379230869,285.0168151855469,294.1499938964844,286.540771484375,283.1260681152344,290.400634765625,287.3726501464844,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934591986,2.121529840692915e-09,0.0009679913055151,-0.0046094986610114,0.0,0.0,0.0,-0.0058645470999181,60.0,0.9750083088874816,-0.0,-6.388572160176409e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,9.084576595341788e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,9.566512744640931e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.065805402817205e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.566501103108747e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.00045379230869,285.0168151855469,294.1499938964844,286.540771484375,283.1260681152344,290.400634765625,287.3726501464844,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934591986,2.121529840692915e-09,0.0009679913055151,-0.0046094986610114,0.0,0.0,0.0,-0.0058645470999181,60.0,0.9750083088874816,-0.0,-6.388572160176409e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.063939069164916e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,9.544780186843128e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.049753912724555e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.544768545310944e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0004527614219114,285.0165405273437,294.1499938964844,286.4574890136719,283.06915283203125,290.3337707519531,287.3229675292969,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965794082731,1.8643500077075714e-09,0.0009657922200858,-0.0039355861954391,0.0,0.0,0.0,-0.0057370522990822,60.0,0.9164212346076964,-0.0,-6.359572779501832e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.063939069164916e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,9.544780186843128e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.049753912724555e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.544768545310944e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0004527614219114,285.0165405273437,294.1499938964844,286.4574890136719,283.06915283203125,290.3337707519531,287.3229675292969,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965794082731,1.8643500077075714e-09,0.0009657922200858,-0.0039355861954391,0.0,0.0,0.0,-0.0057370522990822,60.0,0.9164212346076964,-0.0,-6.359572779501832e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.052484529092908e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.532718104310334e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,7.040844502625987e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.532706462778152e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004521892697084,285.0163879394531,294.1499938964844,286.4161071777344,283.0404357910156,290.30029296875,287.3016967773437,285.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734098739,1.721614184546638e-09,0.0009645717218518,-0.0035615593660622,0.0,0.0,0.0,-0.0056662918068468,60.0,0.8872710466384888,-0.0,-6.343505987160826e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.040971053764224e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.52059417613782e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.031889981590211e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.520582534605636e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0004516141780186,285.01629638671875,294.1499938964844,286.3748779296875,283.0116271972656,290.2668151855469,287.2829284667969,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633462759666,1.5781430606764955e-09,0.0009633447043597,-0.003185604698956,0.0,0.0,0.0,-0.0055951662361621,60.0,0.8582499027252197,-0.0,-6.327377377601806e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.020877041621134e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.49943350860849e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.016260497039184e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.499421867076308e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.00045061041601,285.0160522460937,294.1499938964844,286.2929382324219,282.9537353515625,290.1997375488281,287.2520751953125,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.327734033829131e-09,0.0009612031863071,-0.0025294243823736,0.0,0.0,0.0,-0.0054710265249013,60.0,0.8007930517196655,-0.0,-6.29927612294523e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.020877041621134e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.49943350860849e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.016260497039184e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.499421867076308e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.00045061041601,285.0160522460937,294.1499938964844,286.2929382324219,282.9537353515625,290.1997375488281,287.2520751953125,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.327734033829131e-09,0.0009612031863071,-0.0025294243823736,0.0,0.0,0.0,-0.0054710265249013,60.0,0.8007930517196655,-0.0,-6.29927612294523e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.011119982460514e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,9.48915840126574e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.00867167324759e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.48914748732932e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.000450123072369,285.01593017578125,294.1499938964844,286.2349853515625,282.9123229980469,290.1518249511719,287.2349853515625,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601644123904,1.2061344145664066e-09,0.0009601631900295,-0.0022107795812189,0.0,0.0,0.0,-0.0054107434116303,60.0,0.7605616450309753,-0.0,-6.285652887072501e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.008221968542784e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,9.486106864642352e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,7.006417581578717e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.48609595070593e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0004499783099163,285.0158996582031,294.1499938964844,286.2117919921875,282.8956604003906,290.1325378417969,287.2289428710937,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598555043339,1.170015306861671e-09,0.000959854281973,-0.0021161313634365,0.0,0.0,0.0,-0.0053928373381495,60.0,0.7445884346961975,-0.0,-6.281609188363292e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.003707236843184e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.481352026341484e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.00290547683835e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.481341112405062e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004497527843341,285.0157775878906,294.1499938964844,286.1314697265625,282.8376159667969,290.06591796875,287.2093811035156,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359305840916,1.090228574085472e-09,0.0009359294781461,-0.0019302966538816,0.0,0.0,0.0,-0.0052364524453878,60.0,0.6831521391868591,-0.0,-6.275307384839834e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.003707236843184e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.481352026341484e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.00290547683835e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.481341112405062e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004497527843341,285.0157775878906,294.1499938964844,286.1314697265625,282.8376159667969,290.06591796875,287.2093811035156,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359305840916,1.090228574085472e-09,0.0009359294781461,-0.0019302966538816,0.0,0.0,0.0,-0.0052364524453878,60.0,0.6831521391868591,-0.0,-6.275307384839834e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.003632294479758e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,9.48127344599925e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.002847269177437e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.481262532062829e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,0.0004497490590438,285.0207824707031,294.1499938964844,286.0520324707031,282.7798156738281,290.0028381347656,287.18975830078125,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008968171896412,1.0500809111135823e-09,0.0008968161419034,-0.0018638614565134,0.0,0.0,0.0,-0.0050216689705848,60.0,0.599770724773407,-0.0,-6.275197961258527e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.003632294479758e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,9.48127344599925e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.002847269177437e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.481262532062829e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,0.0004497490590438,285.0207824707031,294.1499938964844,286.0520324707031,282.7798156738281,290.0028381347656,287.18975830078125,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008968171896412,1.0500809111135823e-09,0.0008968161419034,-0.0018638614565134,0.0,0.0,0.0,-0.0050216689705848,60.0,0.599770724773407,-0.0,-6.275197961258527e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.007001790450886e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.484821930527688e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,7.005468069110066e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.484811016591266e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0004499173955991,285.0233154296875,294.1499938964844,286.0126647949219,282.75103759765625,289.9727478027344,287.1795959472656,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007972460007295,9.919495225219066e-10,0.0007972449529916,-0.0018106044735759,0.0,0.0,0.0,-0.0044948486611247,60.0,0.5551849603652954,-0.0,-6.27989322765643e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.006369509734213e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.484155452810228e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.004975486779585e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.484144538873808e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,0.0004498857888393,285.0248413085937,294.1499938964844,285.9735717773437,282.7223815917969,289.9442138671875,287.1691589355469,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007856860756874,9.725331651111442e-10,0.0007856851443648,-0.001771118491888,0.0,0.0,0.0,-0.00442795176059,60.0,0.5067172050476074,-0.0,-6.27900860195041e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.002929436974227e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.480532753514126e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,7.00230011716485e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.480521839577705e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0004497139598242,285.02716064453125,294.1499938964844,285.8961181640625,282.66558837890625,289.8848571777344,287.14959716796875,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007754688267596,9.197640982172571e-10,0.0007754679536446,-0.0016426055226475,0.0,0.0,0.0,-0.0043527027592062,60.0,0.4557902216911316,-0.0,-6.274208175227616e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.002929436974227e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.480532753514126e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,7.00230011716485e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.480521839577705e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0004497139598242,285.02716064453125,294.1499938964844,285.8961181640625,282.66558837890625,289.8848571777344,287.14959716796875,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007754688267596,9.197640982172571e-10,0.0007754679536446,-0.0016426055226475,0.0,0.0,0.0,-0.0043527027592062,60.0,0.4557902216911316,-0.0,-6.274208175227616e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.002307342598215e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.479877189733088e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.001816265983507e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.479867003392428e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,0.0004496829060371,285.02880859375,294.1499938964844,285.841552734375,282.62554931640625,289.8475952148437,287.1361389160156,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007033576839603,8.398267081766161e-10,0.000703356869053,-0.0015045604668557,0.0,0.0,0.0,-0.0039540422149002,60.0,0.3895234167575836,-0.0,-6.273337760376307e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.001983562484384e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,9.479537402512506e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,7.001564517850056e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.479526488576084e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0004496667534112,285.0297241210937,294.1499938964844,285.8197631835937,282.60955810546875,289.8338928222656,287.130859375,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006653381278738,7.977455918073414e-10,0.0006653373129665,-0.001431948156096,0.0,0.0,0.0,-0.0037438836880028,60.0,0.3622612655162811,-0.0,-6.2728865657391e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,3.27983325405512e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,3.453827594057657e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,2.5509893021080643e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,3.45382395607885e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001638341054785,285.0321655273437,294.1499938964844,285.7445678710937,282.5545349121094,289.7933044433594,287.1166381835937,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005134326638653,6.013252673575661e-10,0.0005134320817887,-0.0010674619115889,0.0,0.0,0.0,-0.0028669736348092,60.0,0.2687185108661651,-0.0,-8.327109668471167e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,3.27983325405512e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,3.453827594057657e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,2.5509893021080643e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,3.45382395607885e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001638341054785,285.0321655273437,294.1499938964844,285.7445678710937,282.5545349121094,289.7933044433594,287.1166381835937,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005134326638653,6.013252673575661e-10,0.0005134320817887,-0.0010674619115889,0.0,0.0,0.0,-0.0028669736348092,60.0,0.2687185108661651,-0.0,-8.327109668471167e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,3.0270914066932164e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,3.187677793903276e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,2.3544116629636846e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,3.18767451972235e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0001512091548647,285.0428771972656,294.1499938964844,285.67059326171875,282.50067138671875,289.7677307128906,287.10955810546875,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225491382181,4.0342754137334675e-10,0.0003225487307645,-0.0007380691240541,0.0,0.0,0.0,-0.0018168287351727,60.0,0.162918746471405,-0.0,-7.093191367602003e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,3.0270914066932164e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,3.187677793903276e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,2.3544116629636846e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,3.18767451972235e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0001512091548647,285.0428771972656,294.1499938964844,285.67059326171875,282.50067138671875,289.7677307128906,287.10955810546875,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225491382181,4.0342754137334675e-10,0.0003225487307645,-0.0007380691240541,0.0,0.0,0.0,-0.0018168287351727,60.0,0.162918746471405,-0.0,-7.093191367602003e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,2.4834187570377253e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,2.6151634301641025e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,1.9315537429065444e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,2.6151605197810568e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0001240516430698,285.046142578125,294.1499938964844,285.63409423828125,282.4742736816406,289.7611694335937,287.1100158691406,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000263838970568,3.3019012524171387e-10,0.000263838621322,-0.0006042369059287,0.0,0.0,0.0,-0.0014862493844702,60.0,0.126442015171051,-0.0,-4.774088679937449e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,2.0051831597811542e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,2.111557660100516e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,1.5595916920574382e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,2.111555477313232e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001001628406811,285.0489196777344,294.1499938964844,285.5979309082031,282.4481811523437,289.7566223144531,287.111572265625,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608527507,2.672356502753104e-10,0.0002136605908162,-0.0004889065749011,0.0,0.0,0.0,-0.0012034907704219,60.0,0.0967497676610946,-0.0,-3.1124234300961007e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,1.3034060430072714e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,1.3725513781537302e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.0137633580598047e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,1.3725499229622072e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,6.510769162559882e-05,285.052734375,294.1499938964844,285.526611328125,282.3972473144531,289.7515869140625,287.1150207519531,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388834061799,1.737079785568696e-10,0.0001388832315569,-0.000317798112519,0.0,0.0,0.0,-0.0007822904735803,60.0,0.0545693039894104,-0.0,-1.3150733835232131e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,1.3034060430072714e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,1.3725513781537302e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,1.0137633580598047e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,1.3725499229622072e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,6.510769162559882e-05,285.052734375,294.1499938964844,285.526611328125,282.3972473144531,289.7515869140625,287.1150207519531,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388834061799,1.737079785568696e-10,0.0001388832315569,-0.000317798112519,0.0,0.0,0.0,-0.0007822904735803,60.0,0.0545693039894104,-0.0,-1.3150733835232131e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,8.901227374735754e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.373436114401557e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,6.923198270669673e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.373425200465135e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,4.446338061825372e-05,285.0547790527344,294.1499938964844,285.4566955566406,282.3480224609375,289.7493591308594,287.117431640625,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.484611655352636e-05,1.1862852367094942e-10,9.484599286224692e-05,-0.0002170305087929,0.0,0.0,0.0,-0.0005342409713193,60.0,0.030249685049057,-0.0,-6.13324557807715e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,8.901227374735754e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,9.373436114401557e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,6.923198270669673e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.373425200465135e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,4.446338061825372e-05,285.0547790527344,294.1499938964844,285.4566955566406,282.3480224609375,289.7493591308594,287.117431640625,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.484611655352636e-05,1.1862852367094942e-10,9.484599286224692e-05,-0.0002170305087929,0.0,0.0,0.0,-0.0005342409713193,60.0,0.030249685049057,-0.0,-6.13324557807715e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,6.550785201397957e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,6.898302672198042e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,5.095070719107753e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,6.898294941493077e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,3.2722458854550496e-05,285.055908203125,294.1499938964844,285.3882751464844,282.3007202148437,289.7481994628906,287.118896484375,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.980109174037352e-05,8.730355327557504e-11,6.980100442888215e-05,-0.0001597216032678,0.0,0.0,0.0,-0.0003931695537175,60.0,0.0170343201607465,-0.0,-3.3218286454861357e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,6.550785201397957e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,6.898302672198042e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,5.095070719107753e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,6.898294941493077e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,3.2722458854550496e-05,285.055908203125,294.1499938964844,285.3882751464844,282.3007202148437,289.7481994628906,287.118896484375,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.980109174037352e-05,8.730355327557504e-11,6.980100442888215e-05,-0.0001597216032678,0.0,0.0,0.0,-0.0003931695537175,60.0,0.0170343201607465,-0.0,-3.3218286454861357e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,4.89303829454002e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,5.152612629899522e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,3.805708047366352e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,5.152607172931312e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,2.4441686036880128e-05,285.0565185546875,294.1499938964844,285.3213806152344,282.2555236816406,289.7475891113281,287.1197509765625,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.213724580244161e-05,6.521051754138085e-11,5.213718031882309e-05,-0.000119302450912,0.0,0.0,0.0,-0.0002936741220764,60.0,0.0094002149999141,-0.0,-1.8533086176830688e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,4.89303829454002e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,5.152612629899522e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,3.805708047366352e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,5.152607172931312e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,2.4441686036880128e-05,285.0565185546875,294.1499938964844,285.3213806152344,282.2555236816406,289.7475891113281,287.1197509765625,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.213724580244161e-05,6.521051754138085e-11,5.213718031882309e-05,-0.000119302450912,0.0,0.0,0.0,-0.0002936741220764,60.0,0.0094002149999141,-0.0,-1.8533086176830688e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,4.122449809074169e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,4.341144631325733e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,3.2063594517239835e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,4.341139629104873e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,2.059244434349239e-05,285.0567321777344,294.1499938964844,285.2885437011719,282.2337646484375,289.7474060058594,287.1200256347656,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926404032390565e-05,5.494080537737922e-11,4.392634946270846e-05,-0.0001005140293273,0.0,0.0,0.0,-0.000247424817644,60.0,0.006999421864748,-0.0,-1.3155314337875978e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,3.3708199680404505e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,3.5496411783242365e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,2.6217569484288106e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,3.549637312971754e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,1.6837908333400264e-05,285.0568542480469,294.1499938964844,285.2561340332031,282.21258544921875,289.74725341796875,287.1202087402344,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.591747736209072e-05,4.4923668951479805e-11,3.591743370634504e-05,-8.218771108658984e-05,0.0,0.0,0.0,-0.0002023128326982,60.0,0.0049960352480411,-0.0,-8.795522643545439e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,2.022590933847823e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,2.12988879866316e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,1.5731310440969537e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,2.1298865249264054e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,1.01032383099664e-05,285.0569763183594,294.1499938964844,285.1925354003906,282.172119140625,289.74713134765625,287.12042236328125,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1551677491515875e-05,2.6955649518045632e-11,2.155165020667482e-05,-4.931525836582296e-05,0.0,0.0,0.0,-0.0001213943760376,60.0,0.0016418141312897,-0.0,-3.166697806755714e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,2.022590933847823e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,2.12988879866316e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,1.5731310440969537e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,2.1298865249264054e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,1.01032383099664e-05,285.0569763183594,294.1499938964844,285.1925354003906,282.172119140625,289.74713134765625,287.12042236328125,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1551677491515875e-05,2.6955649518045632e-11,2.155165020667482e-05,-4.931525836582296e-05,0.0,0.0,0.0,-0.0001213943760376,60.0,0.0016418141312897,-0.0,-3.166697806755714e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
