time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178140,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,1.3047784932496145e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,1.3739967243964202e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,1.014830786516541e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,1.373995132780692e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,6.517624569823965e-06,285.0569763183594,294.1499938964844,285.1499938964844,282.1458740234375,289.74713134765625,287.1204528808594,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903100807510782e-05,1.7389211598439758e-11,1.3903083527111448e-05,-3.18134952976834e-05,0.0,0.0,0.0,-7.831213588360697e-05,60.0,0.0004551289021037,-0.0,-1.3178442712091788e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,1.039220819620823e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,1.0943512052108415e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,8.082853355517727e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,1.0943500683424643e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,5.191111995372921e-06,285.0569763183594,294.1499938964844,285.1307067871094,282.1342468261719,289.7471008300781,287.1204833984375,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073525456595236e-05,1.3850115498925676e-11,1.1073511814174708e-05,-2.533872248022817e-05,0.0,0.0,0.0,-6.237394700292498e-05,60.0,0.0002343415399082,-0.0,-8.359998457385664e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,4.478187065615202e-07,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,4.715753902928555e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,3.483044963559223e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,4.7157485028037627e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.2369424641510705e-06,285.0569152832031,294.1499938964844,285.0706787109375,282.0992126464844,289.7471008300781,287.1204528808594,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.771783551404951e-06,5.96825800586176e-12,4.77177763968939e-06,-1.0918914085777942e-05,0.0,0.0,0.0,-2.687807136680931e-05,60.0,-0.000353885203367,-0.0,-1.5523690189214734e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,4.478187065615202e-07,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,4.715753902928555e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,3.483044963559223e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,4.7157485028037627e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.2369424641510705e-06,285.0569152832031,294.1499938964844,285.0706787109375,282.0992126464844,289.7471008300781,287.1204528808594,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.771783551404951e-06,5.96825800586176e-12,4.77177763968939e-06,-1.0918914085777942e-05,0.0,0.0,0.0,-2.687807136680931e-05,60.0,-0.000353885203367,-0.0,-1.5523690189214734e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.5466876845948718e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,1.628739170200788e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,1.202982957693166e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.628737322789675e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.72600856180361e-07,285.0569152832031,294.1499938964844,285.0125427246094,282.0671691894531,289.7471008300781,287.1204528808594,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.648108877816412e-06,2.061373207545847e-12,1.6481068314533331e-06,-3.77123160433257e-06,0.0,0.0,0.0,-9.283321560360491e-06,60.0,-0.0002252092963317,-0.0,-1.851807281735146e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.5466876845948718e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,1.628739170200788e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,1.202982957693166e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.628737322789675e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.72600856180361e-07,285.0569152832031,294.1499938964844,285.0125427246094,282.0671691894531,289.7471008300781,287.1204528808594,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.648108877816412e-06,2.061373207545847e-12,1.6481068314533331e-06,-3.77123160433257e-06,0.0,0.0,0.0,-9.283321560360491e-06,60.0,-0.0002252092963317,-0.0,-1.851807281735146e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.745705943307257e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,8.156614228482796e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,6.024456666864353e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,8.15660499142723e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,3.869132285672095e-07,285.0569152832031,294.1499938964844,284.98419189453125,282.05230712890625,289.7471008300781,287.1204528808594,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.253663850155135e-07,1.0323028239514476e-12,8.25365361833974e-07,-1.888613724077004e-06,0.0,0.0,0.0,-4.649045877158642e-06,60.0,-0.0001586766593391,-0.0,-4.644217614104516e-14,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,3.236907630821406e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,3.4086248490439175e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,2.5176024820439125e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,3.4086209410588715e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.616898970269176e-07,285.0569152832031,294.1499938964844,284.9563293457031,282.0382995605469,289.7471008300781,287.1204528808594,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.449041798830877e-07,4.31406456781816e-13,3.449037535574462e-07,-7.89223634001246e-07,0.0,0.0,0.0,-1.942753442563117e-06,60.0,-0.0001029858249239,-0.0,-8.110565780723895e-15,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.2664158610675711e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,1.3335988979790159e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.849930870942103e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.3335974546890839e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,6.3259957272521206e-09,285.0569152832031,294.1499938964844,284.9021301269531,282.0127258300781,289.7471008300781,287.1204528808594,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3492020833894005e-08,1.6894480402867597e-14,1.3492003958504029e-08,-3.08760910172623e-08,0.0,0.0,0.0,-7.600465323776008e-08,60.0,-2.8487853342085145e-05,-0.0,-1.2414898214999112e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.2664158610675711e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,1.3335988979790159e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.849930870942103e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.3335974546890839e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,6.3259957272521206e-09,285.0569152832031,294.1499938964844,284.9021301269531,282.0127258300781,289.7471008300781,287.1204528808594,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3492020833894005e-08,1.6894480402867597e-14,1.3492003958504029e-08,-3.08760910172623e-08,0.0,0.0,0.0,-7.600465323776008e-08,60.0,-2.8487853342085145e-05,-0.0,-1.2414898214999112e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-8.391604078283875e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-8.836776449472339e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-6.526822832197965e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-8.836766735020872e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-4.1917708193395237e-10,285.0569152832031,294.1499938964844,284.8500061035156,281.9906921386719,289.7471008300781,287.1204528808594,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,8.88976503521377e-10,-1.0945836200452901e-15,-8.889754488095033e-10,2.0364943065231955e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.333608563276357e-06,-0.0,-5.451053674534536e-20,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-8.391604078283875e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-8.836776449472339e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-6.526822832197965e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-8.836766735020872e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-4.1917708193395237e-10,285.0569152832031,294.1499938964844,284.8500061035156,281.9906921386719,289.7471008300781,287.1204528808594,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,8.88976503521377e-10,-1.0945836200452901e-15,-8.889754488095033e-10,2.0364943065231955e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.333608563276357e-06,-0.0,-5.451053674534536e-20,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.6118020113031758e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,1.6973077457405058e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.2536275836860789e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.6973058375446826e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,8.051267291753206e-11,285.0569152832031,294.1499938964844,284.79931640625,281.9725341796875,289.7471008300781,287.1204528808594,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6728568530410826e-10,2.283042313447998e-16,1.6728544938171552e-10,-3.8514019751190176e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.247950982971815e-06,-0.0,-2.0110083453129977e-21,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.6118020113031758e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,1.6973077457405058e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.2536275836860789e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.6973058375446826e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,8.051267291753206e-11,285.0569152832031,294.1499938964844,284.79931640625,281.9725341796875,289.7471008300781,287.1204528808594,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6728568530410826e-10,2.283042313447998e-16,1.6728544938171552e-10,-3.8514019751190176e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.247950982971815e-06,-0.0,-2.0110083453129977e-21,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-3.5817822232470098e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-3.771794942347695e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-2.7858390507645718e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-3.771790605539005e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.7891705478279007e-11,285.0569152832031,294.1499938964844,284.7493896484375,281.958251953125,289.7471008300781,287.1204528808594,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.821369609635639e-11,-6.159777778899452e-17,-3.82136371157582e-11,8.695495712363055e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.489923296408961e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-3.5817822232470098e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-3.771794942347695e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-2.7858390507645718e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-3.771790605539005e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.7891705478279007e-11,285.0569152832031,294.1499938964844,284.7493896484375,281.958251953125,289.7471008300781,287.1204528808594,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.821369609635639e-11,-6.159777778899452e-17,-3.82136371157582e-11,8.695495712363055e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.489923296408961e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.7247314453125,281.9524841308594,289.7471008300781,287.1204528808594,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.469633833854459e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.70025634765625,281.9476013183594,289.7471008300781,287.1204528808594,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.363883701647865e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.6519470214844,281.9402160644531,289.7471008300781,287.1204528808594,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.052143933426123e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.6519470214844,281.9402160644531,289.7471008300781,287.1204528808594,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.052143933426123e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.6044616699219,281.93585205078125,289.7471008300781,287.1204528808594,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7029225243022665e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.6044616699219,281.93585205078125,289.7471008300781,287.1204528808594,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7029225243022665e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.557861328125,281.9341735839844,289.7471008300781,287.1204528808594,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.8158123659198224e-12,-1.5703729453021158e-17,-1.815796644988321e-12,2.6965521829347416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.368024292489281e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.557861328125,281.9341735839844,289.7471008300781,287.1204528808594,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.8158123659198224e-12,-1.5703729453021158e-17,-1.815796644988321e-12,2.6965521829347416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.368024292489281e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.5121154785156,281.9349365234375,289.7471008300781,287.1204528808594,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.055828867421951e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.5121154785156,281.9349365234375,289.7471008300781,287.1204528808594,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.055828867421951e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.48956298828125,281.9361267089844,289.7471008300781,287.1204528808594,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.910934537998401e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.4672546386719,281.93780517578125,289.7471008300781,287.1204528808594,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,3.768431497519487e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.42333984375,281.9425354003906,289.7471008300781,287.1204528808594,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4983861496584723e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.42333984375,281.9425354003906,289.7471008300781,287.1204528808594,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4983861496584723e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,284.3803405761719,281.9488220214844,289.7471008300781,287.1204528808594,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.283793793805282e-13,-1.1807169446137017e-17,7.283911971842083e-13,-5.003381823437403e-12,0.0,0.0,0.0,0.0,60.0,3.247764652769547e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,284.3803405761719,281.9488220214844,289.7471008300781,287.1204528808594,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.283793793805282e-13,-1.1807169446137017e-17,7.283911971842083e-13,-5.003381823437403e-12,0.0,0.0,0.0,0.0,60.0,3.247764652769547e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.3383178710937,281.9564208984375,289.7471008300781,287.1204528808594,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0170906484272564e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.3383178710937,281.9564208984375,289.7471008300781,287.1204528808594,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0170906484272564e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.2972717285156,281.96502685546875,289.7471008300781,287.1204528808594,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.802903281917679e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.2972717285156,281.96502685546875,289.7471008300781,287.1204528808594,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.802903281917679e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.2771301269531,281.9696350097656,289.7471008300781,287.1204528808594,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.701775656532845e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.2572326660156,281.974365234375,289.7471008300781,287.1204528808594,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.606614316391642e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.2182006835937,281.9842224121094,289.7471008300781,287.1204528808594,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4201169708248926e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
