time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.2182006835937,281.9842224121094,289.7471008300781,287.1204528808594,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4201169708248926e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,284.1802062988281,281.99432373046875,289.7471008300781,287.1204528808594,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.247692236778676e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,284.1802062988281,281.99432373046875,289.7471008300781,287.1204528808594,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.247692236778676e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.143310546875,282.0043640136719,289.7471008300781,287.1204528808594,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.953509591722031e-13,-1.366240982864035e-17,8.953646201195764e-13,4.104805010436349e-14,0.0,0.0,0.0,0.0,60.0,2.0885431695205625e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.143310546875,282.0043640136719,289.7471008300781,287.1204528808594,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.953509591722031e-13,-1.366240982864035e-17,8.953646201195764e-13,4.104805010436349e-14,0.0,0.0,0.0,0.0,60.0,2.0885431695205625e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.10748291015625,282.0141296386719,289.7471008300781,287.1204528808594,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.940119545906782e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.10748291015625,282.0141296386719,289.7471008300781,287.1204528808594,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.940119545906782e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.0899658203125,282.0188293457031,289.7471008300781,287.1204528808594,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8697560335567689e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,284.07275390625,282.0233764648437,289.7471008300781,287.1204528808594,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.953509591722031e-13,-1.366240982864035e-17,8.953646201195764e-13,4.104805010436349e-14,0.0,0.0,0.0,0.0,60.0,1.8041289422399127e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.0391540527344,282.0318298339844,289.7471008300781,287.1204528808594,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,1.6747420659157797e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,284.0391540527344,282.0318298339844,289.7471008300781,287.1204528808594,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,1.6747420659157797e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,284.0067138671875,282.0392761230469,289.7471008300781,287.1204528808594,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,1.9271266440273882e-12,-1.4466902531352273e-17,-1.9271123325587118e-12,-6.664011248207202e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.557310270072776e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,284.0067138671875,282.0392761230469,289.7471008300781,287.1204528808594,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,1.9271266440273882e-12,-1.4466902531352273e-17,-1.9271123325587118e-12,-6.664011248207202e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.557310270072776e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.9754333496094,282.0454406738281,289.7471008300781,287.1204528808594,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.8158123659198224e-12,-1.5703729453021158e-17,-1.815796644988321e-12,2.6965521829347416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4448424963120488e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.9754333496094,282.0454406738281,289.7471008300781,287.1204528808594,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.8158123659198224e-12,-1.5703729453021158e-17,-1.815796644988321e-12,2.6965521829347416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4448424963120488e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,283.9453430175781,282.0500793457031,289.7471008300781,287.1204528808594,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.3416654383036075e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,283.9453430175781,282.0500793457031,289.7471008300781,287.1204528808594,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.3416654383036075e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.9307556152344,282.0517578125,289.7471008300781,287.1204528808594,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2933902553413643e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.9164733886719,282.052978515625,289.7471008300781,287.1204528808594,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.304399719498652e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,1.2470504771044943e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8888244628906,282.05389404296875,289.7471008300781,287.1204528808594,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085317646547942e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1584471621972623e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8888244628906,282.05389404296875,289.7471008300781,287.1204528808594,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085317646547942e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1584471621972623e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8624267578125,282.05255126953125,289.7471008300781,287.1204528808594,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085317646547942e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0764703120003103e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8624267578125,282.05255126953125,289.7471008300781,287.1204528808594,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085317646547942e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0764703120003103e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8373107910156,282.0487060546875,289.7471008300781,287.1204528808594,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085317646547942e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0031692454504082e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8373107910156,282.0487060546875,289.7471008300781,287.1204528808594,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085317646547942e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0031692454504082e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,283.8135070800781,282.04217529296875,289.7471008300781,287.1204528808594,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085317646547942e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,9.30574231006176e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,283.8135070800781,282.04217529296875,289.7471008300781,287.1204528808594,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085317646547942e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,9.30574231006176e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.80206298828125,282.0378112792969,289.7471008300781,287.1204528808594,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.988537274490227e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7909851074219,282.0326843261719,289.7471008300781,287.1204528808594,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.953509591722031e-13,-1.366240982864035e-17,8.953646201195764e-13,4.104805010436349e-14,0.0,0.0,0.0,0.0,60.0,8.660173875796318e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7698059082031,282.0199584960937,289.7471008300781,287.1204528808594,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.7601531126718029e-12,1.5843180523769026e-17,-1.7601689420235213e-12,4.378058245796401e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.063564678195689e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7698059082031,282.0199584960937,289.7471008300781,287.1204528808594,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.7601531126718029e-12,1.5843180523769026e-17,-1.7601689420235213e-12,4.378058245796401e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.063564678195689e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,283.75,282.0038146972656,289.7471008300781,287.1204528808594,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.474014296349196e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,283.75,282.0038146972656,289.7471008300781,287.1204528808594,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.474014296349196e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.73291015625,281.9877624511719,289.7471008300781,287.1204528808594,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.9382042511279e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.73291015625,281.9877624511719,289.7471008300781,287.1204528808594,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.9382042511279e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7197265625,281.9753723144531,289.7471008300781,287.1204528808594,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8158123659198224e-12,-1.5703729453021158e-17,-1.815796644988321e-12,2.6965521829347416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.445204689953243e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7197265625,281.9753723144531,289.7471008300781,287.1204528808594,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8158123659198224e-12,-1.5703729453021158e-17,-1.815796644988321e-12,2.6965521829347416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.445204689953243e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7144775390625,281.970458984375,289.7471008300781,287.1204528808594,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8158103059356945e-12,1.646159398460347e-17,-1.8158267858087165e-12,2.696581673233833e-12,0.0,0.0,0.0,0.0,60.0,6.207699243532261e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7101135253906,281.9663391113281,289.7471008300781,287.1204528808594,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.98750034441764e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
