time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182820,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7038269042969,281.96044921875,289.7471008300781,287.1204528808594,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8158103059356945e-12,1.646159398460347e-17,-1.8158267858087165e-12,2.696581673233833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.556665882977541e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7038269042969,281.96044921875,289.7471008300781,287.1204528808594,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8158103059356945e-12,1.646159398460347e-17,-1.8158267858087165e-12,2.696581673233833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.556665882977541e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7005615234375,281.9573669433594,289.7471008300781,287.1204528808594,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.170236363483127e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7005615234375,281.9573669433594,289.7471008300781,287.1204528808594,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.170236363483127e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.70001220703125,281.95684814453125,289.7471008300781,287.1204528808594,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8158123659198224e-12,-1.5703729453021158e-17,-1.815796644988321e-12,2.6965521829347416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.808399580724654e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.70001220703125,281.95684814453125,289.7471008300781,287.1204528808594,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8158123659198224e-12,-1.5703729453021158e-17,-1.815796644988321e-12,2.6965521829347416e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.808399580724654e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.701904296875,281.9586486816406,289.7471008300781,287.1204528808594,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.467739813662775e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.701904296875,281.9586486816406,289.7471008300781,287.1204528808594,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.467739813662775e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.70367431640625,281.9602966308594,289.7471008300781,287.1204528808594,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3078850353595044e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7059326171875,281.9624328613281,289.7471008300781,287.1204528808594,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,4.153495183345513e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7118225097656,281.96795654296875,289.7471008300781,287.1204528808594,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.396958258924392e-13,1.912132706981873e-17,8.396766897240948e-13,-1.640399079592958e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.860427852941939e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7118225097656,281.96795654296875,289.7471008300781,287.1204528808594,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.396958258924392e-13,1.912132706981873e-17,8.396766897240948e-13,-1.640399079592958e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.860427852941939e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.71929931640625,281.9749755859375,289.7471008300781,287.1204528808594,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.953509591722031e-13,-1.366240982864035e-17,8.953646201195764e-13,4.104805010436349e-14,0.0,0.0,0.0,0.0,60.0,3.589448738239298e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.71929931640625,281.9749755859375,289.7471008300781,287.1204528808594,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.953509591722031e-13,-1.366240982864035e-17,8.953646201195764e-13,4.104805010436349e-14,0.0,0.0,0.0,0.0,60.0,3.589448738239298e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.72802734375,281.9831848144531,289.7471008300781,287.1204528808594,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,3.330310676119552e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.72802734375,281.9831848144531,289.7471008300781,287.1204528808594,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,3.330310676119552e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7377624511719,281.9923095703125,289.7471008300781,287.1204528808594,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,4.4713182809075206e-12,-1.8363462538236418e-17,-4.471300066311024e-12,7.033533044181749e-12,0.0,0.0,0.0,0.0,60.0,3.092805513915664e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7377624511719,281.9923095703125,289.7471008300781,287.1204528808594,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,4.4713182809075206e-12,-1.8363462538236418e-17,-4.471300066311024e-12,7.033533044181749e-12,0.0,0.0,0.0,0.0,60.0,3.092805513915664e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7428894042969,281.99713134765625,289.7471008300781,287.1204528808594,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.984185982768395e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7481689453125,282.0021057128906,289.7471008300781,287.1204528808594,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8158103059356945e-12,1.646159398460347e-17,-1.8158267858087165e-12,2.696581673233833e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.870784783226555e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7590026855469,282.01226806640625,289.7471008300781,287.1204528808594,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.4713182809075206e-12,-1.8363462538236418e-17,-4.471300066311024e-12,7.033533044181749e-12,0.0,0.0,0.0,0.0,60.0,2.671079926130915e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7590026855469,282.01226806640625,289.7471008300781,287.1204528808594,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.4713182809075206e-12,-1.8363462538236418e-17,-4.471300066311024e-12,7.033533044181749e-12,0.0,0.0,0.0,0.0,60.0,2.671079926130915e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7699279785156,282.02252197265625,289.7471008300781,287.1204528808594,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.486404184764979e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7699279785156,282.02252197265625,289.7471008300781,287.1204528808594,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.486404184764979e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7806701660156,282.0326232910156,289.7471008300781,287.1204528808594,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.312431064410703e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7806701660156,282.0326232910156,289.7471008300781,287.1204528808594,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043996367805905e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.312431064410703e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7909851074219,282.04229736328125,289.7471008300781,287.1204528808594,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.840365726444198e-13,-1.2425582906971461e-17,7.840489867592948e-13,-3.3219052508748348e-12,0.0,0.0,0.0,0.0,60.0,2.148932765067002e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7909851074219,282.04229736328125,289.7471008300781,287.1204528808594,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.840365726444198e-13,-1.2425582906971461e-17,7.840489867592948e-13,-3.3219052508748348e-12,0.0,0.0,0.0,0.0,60.0,2.148932765067002e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.7958374023437,282.046875,289.7471008300781,287.1204528808594,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0885886442556522e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8005065917969,282.0512390136719,289.7471008300781,287.1204528808594,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.009116712997639e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.8089904785156,282.0592041015625,289.7471008300781,287.1204528808594,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.887062239802617e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.8089904785156,282.0592041015625,289.7471008300781,287.1204528808594,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.887062239802617e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8161315917969,282.06591796875,289.7471008300781,287.1204528808594,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7365435667215936e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8161315917969,282.06591796875,289.7471008300781,287.1204528808594,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7365435667215936e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,283.8216552734375,282.07110595703125,289.7471008300781,287.1204528808594,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.633161588188159e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,5.116831437723679e-13,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,5.3882782567391e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,3.9797700725208163e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,5.38827229362715e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,2.555957832536815e-12,285.0569152832031,294.1499938964844,283.8216552734375,282.07110595703125,289.7471008300781,287.1204528808594,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.633161588188159e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.8252258300781,282.074462890625,289.7471008300781,287.1204528808594,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043995540625293e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,1.5029094413421262e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.8252258300781,282.074462890625,289.7471008300781,287.1204528808594,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043995540625293e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,1.5029094413421262e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.82623291015625,282.07537841796875,289.7471008300781,287.1204528808594,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4459810415701213e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8266296386719,282.0757751464844,289.7471008300781,287.1204528808594,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085315992186717e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4081805943533254e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
