time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.82550048828125,282.07470703125,289.7471008300781,287.1204528808594,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.495199789316228e-12,-1.0384261628229424e-17,3.495210197657084e-12,-5.977409105878406e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0105562978424132e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.82550048828125,282.07470703125,289.7471008300781,287.1204528808594,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.495199789316228e-12,-1.0384261628229424e-17,3.495210197657084e-12,-5.977409105878406e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0105562978424132e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.82159423828125,282.071044921875,289.7471008300781,287.1204528808594,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0066653456999865e-12,-1.4899233441586788e-17,1.0066803076899666e-12,3.404001256215872e-12,0.0,0.0,0.0,0.0,60.0,-3.5749890230363235e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,-2.55841571886184e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,-2.6941391283695493e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,-1.9898850362604081e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,-2.694136146813575e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,-1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.82159423828125,282.071044921875,289.7471008300781,287.1204528808594,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0066653456999865e-12,-1.4899233441586788e-17,1.0066803076899666e-12,3.404001256215872e-12,0.0,0.0,0.0,0.0,60.0,-3.5749890230363235e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8146057128906,282.0644836425781,289.7471008300781,287.1204528808594,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085314337825492e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.143837473857276e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8146057128906,282.0644836425781,289.7471008300781,287.1204528808594,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085314337825492e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.143837473857276e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8042297363281,282.05474853515625,289.7471008300781,287.1204528808594,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085314337825492e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8360543663220602e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.8042297363281,282.05474853515625,289.7471008300781,287.1204528808594,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085314337825492e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8360543663220602e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.7976989746094,282.0486145019531,289.7471008300781,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.396937659083118e-13,-1.3043994713444679e-17,8.397068305444899e-13,-1.64042856989205e-12,0.0,0.0,0.0,0.0,60.0,-7.141097313478896e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,2.55841571886184e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,2.6941391283695493e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.9898850362604081e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,2.694136146813575e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,1.2779789162684074e-12,285.0569152832031,294.1499938964844,283.79022216796875,282.04156494140625,289.7471008300781,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.871469559183714e-12,-1.5085314337825492e-17,-1.871454380353299e-12,1.0150755019519564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.171037458813089e-09,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.772216796875,282.0246887207031,289.7471008300781,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7601531126718029e-12,1.5843182178130248e-17,-1.7601689420235213e-12,4.378058245796401e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.253014106505361e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0,285.0569152832031,294.1499938964844,283.772216796875,282.0246887207031,289.7471008300781,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7601531126718029e-12,1.5843182178130248e-17,-1.7601689420235213e-12,4.378058245796401e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.253014106505361e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.328841148229287e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,1.3993358694008862e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.0335462485855371e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.3993343150886515e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,6.637822291821749e-09,285.0569152832031,294.1499938964844,283.75,282.0038146972656,289.7471008300781,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4155538963223082e-08,1.7692058484463508e-14,1.4155521199654686e-08,-3.239398438381613e-08,0.0,0.0,0.0,-7.972994353622198e-08,60.0,-8.348889423359651e-06,-0.0,-1.3668997495038725e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,1.328841148229287e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,1.3993358694008862e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,1.0335462485855371e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,1.3993343150886515e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,6.637822291821749e-09,285.0569152832031,294.1499938964844,283.75,282.0038146972656,289.7471008300781,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4155538963223082e-08,1.7692058484463508e-14,1.4155521199654686e-08,-3.239398438381613e-08,0.0,0.0,0.0,-7.972994353622198e-08,60.0,-8.348889423359651e-06,-0.0,-1.3668997495038725e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.902690946082203e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,8.321926259213797e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,6.146555708852475e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,8.3219173774296e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,3.947549132021777e-08,285.0569152832031,294.1499938964844,283.7240295410156,281.9794311523437,289.74713134765625,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.420090580329997e-08,1.053015435807138e-13,8.420080632731698e-08,-1.926755714976025e-07,0.0,0.0,0.0,-4.7427602112293243e-07,60.0,-1.3331580703379586e-05,-0.0,-4.834376489587283e-16,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.902690946082203e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,8.321926259213797e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,6.146555708852475e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,8.3219173774296e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,3.947549132021777e-08,285.0569152832031,294.1499938964844,283.7240295410156,281.9794311523437,289.74713134765625,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.420090580329997e-08,1.053015435807138e-13,8.420080632731698e-08,-1.926755714976025e-07,0.0,0.0,0.0,-4.7427602112293243e-07,60.0,-1.3331580703379586e-05,-0.0,-4.834376489587283e-16,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,1.3658127784310636e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,1.4382689528247286e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,1.0623021040601088e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,1.4382672475221625e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,6.822503451076045e-07,285.0567932128906,294.1499938964844,283.6951599121094,281.9523010253906,289.74713134765625,287.12042236328125,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4552604170603445e-06,1.8201659797434377e-12,1.455258598070941e-06,-3.330026174808154e-06,0.0,0.0,0.0,-8.197064744308591e-06,60.0,-0.000586352776736,-0.0,-1.4440189224484284e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,1.3658127784310636e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,1.4382689528247286e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,1.0623021040601088e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,1.4382672475221625e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,6.822503451076045e-07,285.0567932128906,294.1499938964844,283.6951599121094,281.9523010253906,289.74713134765625,287.12042236328125,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4552604170603445e-06,1.8201659797434377e-12,1.455258598070941e-06,-3.330026174808154e-06,0.0,0.0,0.0,-8.197064744308591e-06,60.0,-0.000586352776736,-0.0,-1.4440189224484284e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,2.829313814345369e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,2.9794080091960495e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,2.200583963940517e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,2.979404882808012e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.4132976957625942e-06,285.0567932128906,294.1499938964844,283.6797180175781,281.93780517578125,289.74713134765625,287.1204528808594,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.014630692632636e-06,3.770556349785848e-12,3.014627054653829e-06,-6.898268566146726e-06,0.0,0.0,0.0,-1.6980557120405138e-05,60.0,-0.0017644783947616,-0.0,-6.196589465504165e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,5.534782303584507e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,5.828400730933936e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,4.304843628233357e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,5.828394478157861e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,2.76473224403162e-06,285.05682373046875,294.1499938964844,283.6636047363281,281.92266845703125,289.74713134765625,287.1204528808594,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.897322353121126e-06,7.376098863642877e-12,5.897315077163512e-06,-1.3494613995135296e-05,0.0,0.0,0.0,-3.321794793009758e-05,60.0,-0.0038227236364036,-0.0,-2.371327743541652e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,1.5789488543305197e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,1.6627117247480785e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,1.2280750070203794e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,1.6627099057586747e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.887158972152974e-06,285.0568542480469,294.1499938964844,283.6295471191406,281.89068603515625,289.7470703125,287.1204833984375,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823811165522784e-05,2.1042485462419158e-11,1.682378933764994e-05,-3.849722270388156e-05,0.0,0.0,0.0,-9.476377454120666e-05,60.0,-0.0121002504602074,-0.0,-1.929863560623524e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,1.5789488543305197e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,1.6627117247480785e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,1.2280750070203794e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,1.6627099057586747e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.887158972152974e-06,285.0568542480469,294.1499938964844,283.6295471191406,281.89068603515625,289.7470703125,287.1204833984375,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823811165522784e-05,2.1042485462419158e-11,1.682378933764994e-05,-3.849722270388156e-05,0.0,0.0,0.0,-9.476377454120666e-05,60.0,-0.0121002504602074,-0.0,-1.929863560623524e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,3.366848204677808e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,3.5454586395644583e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,2.618667622300564e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,3.545454774211976e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,1.6818066796986386e-05,285.0570678710937,294.1499938964844,283.5932006835937,281.8565673828125,289.7468566894531,287.1207275390625,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.587418541428633e-05,4.4869760684740356e-11,3.5874141758540645e-05,-8.208928193198517e-05,0.0,0.0,0.0,-0.0002020691317738,60.0,-0.0282953232526779,-0.0,-8.774806575795324e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,3.366848204677808e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,3.5454586395644583e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,2.618667622300564e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,3.545454774211976e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,1.6818066796986386e-05,285.0570678710937,294.1499938964844,283.5932006835937,281.8565673828125,289.7468566894531,287.1207275390625,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.587418541428633e-05,4.4869760684740356e-11,3.5874141758540645e-05,-8.208928193198517e-05,0.0,0.0,0.0,-0.0002020691317738,60.0,-0.0282953232526779,-0.0,-8.774806575795324e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,5.536960998142604e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,5.830695499753347e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,4.306538357923273e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,5.830689133290434e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,2.765820863714908e-05,285.0575561523437,294.1499938964844,283.5548095703125,281.82049560546875,289.7462463378906,287.1211853027344,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.899728785152547e-05,7.379103578175615e-11,5.899721509194933e-05,-0.0001350006496068,0.0,0.0,0.0,-0.0003323149867355,60.0,-0.0511583425104618,-0.0,-2.373195251426097e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,5.536960998142604e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,5.830695499753347e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,4.306538357923273e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,5.830689133290434e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,2.765820863714908e-05,285.0575561523437,294.1499938964844,283.5548095703125,281.82049560546875,289.7462463378906,287.1211853027344,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.899728785152547e-05,7.379103578175615e-11,5.899721509194933e-05,-0.0001350006496068,0.0,0.0,0.0,-0.0003323149867355,60.0,-0.0511583425104618,-0.0,-2.373195251426097e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,8.429265108134132e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,8.876435458660126e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,6.5561152950976975e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,8.876426363713108e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,4.210583574604243e-05,285.0584716796875,294.1499938964844,283.5145263671875,281.7826538085937,289.74493408203125,287.1220092773437,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.981525024864823e-05,1.1233666080689986e-10,8.981514110928401e-05,-0.0002055199438473,0.0,0.0,0.0,-0.0005059038521721,60.0,-0.0837097913026809,-0.0,-5.50009204847157e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,8.429265108134132e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,8.876435458660126e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,6.5561152950976975e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,8.876426363713108e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,4.210583574604243e-05,285.0584716796875,294.1499938964844,283.5145263671875,281.7826538085937,289.74493408203125,287.1220092773437,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.981525024864823e-05,1.1233666080689986e-10,8.981514110928401e-05,-0.0002055199438473,0.0,0.0,0.0,-0.0005059038521721,60.0,-0.0837097913026809,-0.0,-5.50009204847157e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,1.0900997949647715e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,1.147929287981242e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,8.478579729853664e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,1.1479280146886596e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,5.4452622862299904e-05,285.0594482421875,294.1499938964844,283.4937438964844,281.7631530761719,289.7435913085937,287.1225891113281,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161516920547,1.4527713754208804e-10,0.0001161515465355,-0.000265784561634,0.0,0.0,0.0,-0.0006542496266774,60.0,-0.105103999376297,-0.0,-9.198626860218441e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,1.4730469047208317e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,1.5511917808908038e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,1.1457066648290493e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,1.5511899619014002e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.358158472925425e-05,285.0609130859375,294.1499938964844,283.4725952148437,281.7432861328125,289.7412414550781,287.123046875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569549058331,1.9631200831593526e-10,0.0001569547166582,-0.0003591529093682,0.0,0.0,0.0,-0.0008840828086249,60.0,-0.1377675980329513,-0.0,-1.6796688484532751e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,2.76143618975766e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,2.907929592765868e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,2.147790110029746e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,2.9079265004838817e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001379391615046,285.06597900390625,294.1499938964844,283.42919921875,281.7025451660156,289.7297668457031,287.1201171875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343126051,3.6801484082360487e-10,0.0002942339342553,-0.0006732833571732,0.0,0.0,0.0,-0.0016573402099311,60.0,-0.2545140087604522,-0.0,-5.9028328891486134e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,2.76143618975766e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,2.907929592765868e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,2.147790110029746e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,2.9079265004838817e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001379391615046,285.06597900390625,294.1499938964844,283.42919921875,281.7025451660156,289.7297668457031,287.1201171875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942343126051,3.6801484082360487e-10,0.0002942339342553,-0.0006732833571732,0.0,0.0,0.0,-0.0016573402099311,60.0,-0.2545140087604522,-0.0,-5.9028328891486134e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,4.59670955024194e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,4.840563633479178e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,3.5752291296375915e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,4.840558540308848e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0002296146558364,285.0717163085937,294.1499938964844,283.38458251953125,281.6606140136719,289.69580078125,287.0943908691406,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986801650375,6.215103987017301e-10,0.0004986795829609,-0.001135281403549,0.0,0.0,0.0,-0.0028075729496777,60.0,-0.4615206718444824,-0.0,-1.6356278109697087e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,4.59670955024194e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,4.840563633479178e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,3.5752291296375915e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,4.840558540308848e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0002296146558364,285.0717163085937,294.1499938964844,283.38458251953125,281.6606140136719,289.69580078125,287.0943908691406,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986801650375,6.215103987017301e-10,0.0004986795829609,-0.001135281403549,0.0,0.0,0.0,-0.0028075729496777,60.0,-0.4615206718444824,-0.0,-1.6356278109697087e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.003106970340014e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.480719018029048e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.002437632763758e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.480708831688388e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004497228655964,285.0758972167969,294.1499938964844,283.3388977050781,281.6177062988281,289.6320495605469,287.04864501953125,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006827628822065,8.289675612616062e-10,0.0006827620672993,-0.0014966062735766,0.0,0.0,0.0,-0.0038456053007394,60.0,-0.7089441418647766,-0.0,-6.274439812159471e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.003106970340014e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.480719018029048e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.002437632763758e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.480708831688388e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004497228655964,285.0758972167969,294.1499938964844,283.3388977050781,281.6177062988281,289.6320495605469,287.04864501953125,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006827628822065,8.289675612616062e-10,0.0006827620672993,-0.0014966062735766,0.0,0.0,0.0,-0.0038456053007394,60.0,-0.7089441418647766,-0.0,-6.274439812159471e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,4.447430183063261e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,4.683365114033222e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,3.459122672211379e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,4.683360020862892e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0002221578615717,285.0776672363281,294.1499938964844,283.2923889160156,281.57403564453125,289.5489501953125,286.9933776855469,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008061489206738,9.25507004367887e-10,0.0008061479893513,-0.0016270237974822,0.0,0.0,0.0,-0.004490066319704,60.0,-0.9080830812454224,-0.0,-1.5311162115949628e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,4.447430183063261e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,4.683365114033222e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,3.459122672211379e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,4.683360020862892e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0002221578615717,285.0776672363281,294.1499938964844,283.2923889160156,281.57403564453125,289.5489501953125,286.9933776855469,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008061489206738,9.25507004367887e-10,0.0008061479893513,-0.0016270237974822,0.0,0.0,0.0,-0.004490066319704,60.0,-0.9080830812454224,-0.0,-1.5311162115949628e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.002464503282681e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.48004235397093e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.001937774475664e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.48003216763027e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004496907931752,285.08074951171875,294.1499938964844,283.2688903808594,281.5519714355469,289.50885009765625,286.9647827148437,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007744744652882,9.128396372126699e-10,0.0007744735339656,-0.0016253954963758,0.0,0.0,0.0,-0.0043445695191621,60.0,-0.917132556438446,-0.0,-6.27353884397053e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
