time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.006074833450839e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,9.48384404182434e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.004745566518977e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.48383385548368e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004498711205087,285.08367919921875,294.1499938964844,283.2452697753906,281.52978515625,289.4664611816406,286.93524169921875,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007574799237772,9.403914313921291e-10,0.0007574789924547,-0.0017148240003734,0.0,0.0,0.0,-0.0042716199532151,60.0,-0.9636440873146056,-0.0,-6.278569486539709e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.022218728205188e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.50084431678988e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.017301686573774e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.50083413044922e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004506775585468,285.0846252441406,294.1499938964844,283.19775390625,281.4851379394531,289.35968017578125,286.85772705078125,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752011392265,1.357824408465546e-09,0.0009751997422426,-0.0025945354718714,0.0,0.0,0.0,-0.0055550052784383,60.0,-1.2574788331985474,-0.0,-6.301093691263304e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.022218728205188e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.50084431678988e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.017301686573774e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.50083413044922e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004506775585468,285.0846252441406,294.1499938964844,283.19775390625,281.4851379394531,289.35968017578125,286.85772705078125,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752011392265,1.357824408465546e-09,0.0009751997422426,-0.0025945354718714,0.0,0.0,0.0,-0.0055550052784383,60.0,-1.2574788331985474,-0.0,-6.301093691263304e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.05816414160654e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,9.538696758681908e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.045258826110512e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.538686572341248e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004524731193669,285.0840148925781,294.1499938964844,283.1499938964844,281.4403076171875,289.254638671875,286.7128601074219,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651714935898,1.7917302086445375e-09,0.0009651696891523,-0.003745294176042,0.0,0.0,0.0,-0.0057010436430573,60.0,-1.303460955619812,-0.0,-6.351395853698706e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.05816414160654e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,9.538696758681908e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.045258826110512e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.538686572341248e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004524731193669,285.0840148925781,294.1499938964844,283.1499938964844,281.4403076171875,289.254638671875,286.7128601074219,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651714935898,1.7917302086445375e-09,0.0009651696891523,-0.003745294176042,0.0,0.0,0.0,-0.0057010436430573,60.0,-1.303460955619812,-0.0,-6.351395853698706e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.093486005440354e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,9.575892181601375e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.072731386870146e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.575881995260715e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004542375390883,285.0834655761719,294.1499938964844,283.1022644042969,281.3954467773437,289.149658203125,286.5055847167969,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689345606602,2.23175455893454e-09,0.0009689323487691,-0.0048983311280608,0.0,0.0,0.0,-0.0059191826730966,60.0,-1.3410946130752563,-0.0,-6.401021579449663e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.093486005440354e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,9.575892181601375e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.072731386870146e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.575881995260715e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0004542375390883,285.0834655761719,294.1499938964844,283.1022644042969,281.3954467773437,289.149658203125,286.5055847167969,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689345606602,2.23175455893454e-09,0.0009689323487691,-0.0048983311280608,0.0,0.0,0.0,-0.0059191826730966,60.0,-1.3410946130752563,-0.0,-6.401021579449663e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.100969327846542e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,9.583772771293296e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.078552152961493e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.5837633125484e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004546113777905,285.0829467773437,294.1499938964844,283.0547180175781,281.3507995605469,289.04547119140625,286.2695007324219,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697322384454,2.324948011889205e-09,0.0009697299101389,-0.0051425318233668,0.0,0.0,0.0,-0.0059653860516846,60.0,-1.3756849765777588,-0.0,-6.411556086050041e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.100969327846542e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,9.583772771293296e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.078552152961493e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.5837633125484e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004546113777905,285.0829467773437,294.1499938964844,283.0547180175781,281.3507995605469,289.04547119140625,286.2695007324219,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697322384454,2.324948011889205e-09,0.0009697299101389,-0.0051425318233668,0.0,0.0,0.0,-0.0059653860516846,60.0,-1.3756849765777588,-0.0,-6.411556086050041e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.099242743104696e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.581954509485512e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.077208283590153e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.581944323144852e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.000454525114037,285.0826721191406,294.1499938964844,283.0310974121094,281.32861328125,288.99371337890625,286.1522521972656,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695487096905,2.303408574988452e-09,0.0009695463813841,-0.0050860894843935,0.0,0.0,0.0,-0.0059547112323343,60.0,-1.3920754194259644,-0.0,-6.409120345551855e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.08918009372428e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,9.571357804816216e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,7.069382263580337e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.571348346071318e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004540224617812,285.0824279785156,294.1499938964844,283.0075988769531,281.3065490722656,288.9422302246094,286.0437927246094,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766991995,2.178016433873608e-09,0.0009684744873084,-0.0047575151547789,0.0,0.0,0.0,-0.0058925505727529,60.0,-1.4074290990829468,-0.0,-6.394949991772593e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,9.569679241394624e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.06814244040288e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.569669782649726e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004539428628049,285.0819702148437,294.1499938964844,282.9610900878906,281.2628479003906,288.84002685546875,285.8509216308594,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111467309709e-09,0.0009683027747087,-0.0047053582966327,0.0,0.0,0.0,-0.005882675293833,60.0,-1.4368823766708374,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,9.569679241394624e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.06814244040288e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.569669782649726e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004539428628049,285.0819702148437,294.1499938964844,282.9610900878906,281.2628479003906,288.84002685546875,285.8509216308594,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158111467309709e-09,0.0009683027747087,-0.0047053582966327,0.0,0.0,0.0,-0.005882675293833,60.0,-1.4368823766708374,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.139281610259786e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.624116501072422e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.108349382178858e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.624107042327525e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0004565251583699,285.08154296875,294.1499938964844,282.9154357910156,281.219970703125,288.738525390625,285.6241149902344,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113149069,2.8021291953450604e-09,0.0009738085209392,-0.0063929087482392,0.0,0.0,0.0,-0.0062019363977015,60.0,-1.4715341329574585,-0.0,-6.465634783126006e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.139281610259786e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.624116501072422e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.108349382178858e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.624107042327525e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0004565251583699,285.08154296875,294.1499938964844,282.9154357910156,281.219970703125,288.738525390625,285.6241149902344,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113149069,2.8021291953450604e-09,0.0009738085209392,-0.0063929087482392,0.0,0.0,0.0,-0.0062019363977015,60.0,-1.4715341329574585,-0.0,-6.465634783126006e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.211745782522485e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004601448890753,285.0811462402344,294.1499938964844,282.87078857421875,281.17803955078125,288.63726806640625,285.3194885253906,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.511610507965088,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.211745782522485e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004601448890753,285.0811462402344,294.1499938964844,282.87078857421875,281.17803955078125,288.63726806640625,285.3194885253906,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.511610507965088,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.267565474146976e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.759205568116158e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.208126044133678e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.75919683696702e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004629332397598,285.08074951171875,294.1499938964844,282.8274230957031,281.13726806640625,288.5362854003906,284.9596252441406,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874820243567,4.400330766429761e-09,0.0009874776005744,-0.0105804856866598,0.0,0.0,0.0,-0.0069942479021847,60.0,-1.5519636869430542,-0.0,-6.648408401588314e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.267565474146976e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.759205568116158e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.208126044133678e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.75919683696702e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004629332397598,285.08074951171875,294.1499938964844,282.8274230957031,281.13726806640625,288.5362854003906,284.9596252441406,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874820243567,4.400330766429761e-09,0.0009874776005744,-0.0105804856866598,0.0,0.0,0.0,-0.0069942479021847,60.0,-1.5519636869430542,-0.0,-6.648408401588314e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.26294014789164e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,9.754335042089224e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.204528083093464e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.754325583344324e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004627021844498,285.0805969238281,294.1499938964844,282.8062438964844,281.1174011230469,288.4860534667969,284.7861328125,285.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342679105207026e-09,0.0009869845816865,-0.0104294354096055,0.0,0.0,0.0,-0.0069656674750149,60.0,-1.5690011978149414,-0.0,-6.641770511350843e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.254913311451674e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.745882562128828e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.198285311460495e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.745873103383929e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0004623012500815,285.0804138183594,294.1499938964844,282.78546142578125,281.0978698730469,288.4361267089844,284.6273498535156,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242652007491188e-09,0.0009861297439783,-0.0101673575118184,0.0,0.0,0.0,-0.0069160824641585,60.0,-1.5836390256881714,-0.0,-6.630262561202471e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.224479435943068e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.713834151625632e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.17461371095851e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.713824692880736e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004607810114976,285.080078125,294.1499938964844,282.7452087402344,281.06005859375,288.3372497558594,284.3605041503906,285.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828911861404,3.863427799899455e-09,0.0009828872280195,-0.0091737508773803,0.0,0.0,0.0,-0.0067280856892466,60.0,-1.6080607175827026,-0.0,-6.5867226339833e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.224479435943068e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.713834151625632e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.17461371095851e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.713824692880736e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0004607810114976,285.080078125,294.1499938964844,282.7452087402344,281.06005859375,288.3372497558594,284.3605041503906,285.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828911861404,3.863427799899455e-09,0.0009828872280195,-0.0091737508773803,0.0,0.0,0.0,-0.0067280856892466,60.0,-1.6080607175827026,-0.0,-6.5867226339833e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.197407052852212e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.153557089623064e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.68531603575684e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004594286729115,285.0798034667969,294.1499938964844,282.706787109375,281.0239562988281,288.2397155761719,284.1505432128906,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526080760707373e-09,0.0009800019906833,-0.0082898447290062,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6292767524719238,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.197407052852212e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.153557089623064e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.68531603575684e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004594286729115,285.0798034667969,294.1499938964844,282.706787109375,281.0239562988281,288.2397155761719,284.1505432128906,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526080760707373e-09,0.0009800019906833,-0.0082898447290062,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6292767524719238,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.193582081934436e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,9.681296796770766e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.681287338025868e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004592376353684,285.0795288085937,294.1499938964844,282.6704406738281,280.9898376464844,288.14337158203125,283.97442626953125,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783784741421182e-09,0.0009795932564884,-0.0081648556515574,0.0,0.0,0.0,-0.006537192966789,60.0,-1.6512930393218994,-0.0,-6.54266116839608e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.193582081934436e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,9.681296796770766e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.681287338025868e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004592376353684,285.0795288085937,294.1499938964844,282.6704406738281,280.9898376464844,288.14337158203125,283.97442626953125,285.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783784741421182e-09,0.0009795932564884,-0.0081648556515574,0.0,0.0,0.0,-0.006537192966789,60.0,-1.6512930393218994,-0.0,-6.54266116839608e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.211393626173958e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.700052760308608e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.16443537385203e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.700044029159471e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004601273685693,285.0793151855469,294.1499938964844,282.63641357421875,280.95782470703125,288.04803466796875,283.8100280761719,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700250994498333e-09,0.0009814901277422,-0.0087462048977613,0.0,0.0,0.0,-0.0066471826285123,60.0,-1.6758745908737185,-0.0,-6.568032517861866e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.211393626173958e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.700052760308608e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.16443537385203e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.700044029159471e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004601273685693,285.0793151855469,294.1499938964844,282.63641357421875,280.95782470703125,288.04803466796875,283.8100280761719,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700250994498333e-09,0.0009814901277422,-0.0087462048977613,0.0,0.0,0.0,-0.0066471826285123,60.0,-1.6758745908737185,-0.0,-6.568032517861866e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.223948291037232e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,9.71327390288934e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.174199708970264e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.713265171740204e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.000460754497908,285.0791931152344,294.1499938964844,282.62030029296875,280.9427185058594,288.0007019042969,283.7288513183594,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856647445843464e-09,0.0009828273905441,-0.0091559868305921,0.0,0.0,0.0,-0.0067247152328491,60.0,-1.6887263059616089,-0.0,-6.585946010773115e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.236318146577104e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.726300049806014e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.183820707723498e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.726291318656875e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004613724304363,285.0791015625,294.1499938964844,282.6048278808594,280.9281921386719,287.9535827636719,283.6485595703125,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841491701081,4.010745957572226e-09,0.0009841452119871,-0.0095597449690103,0.0,0.0,0.0,-0.0068011088296771,60.0,-1.701470136642456,-0.0,-6.60362005078241e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.255779878003524e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.746793512022124e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.198957609944046e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.746785508468748e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.000462344585685,285.0788879394531,294.1499938964844,282.5759582519531,280.90106201171875,287.8599853515625,283.4927673339844,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253173813140165e-09,0.0009862185688689,-0.0101949274539947,0.0,0.0,0.0,-0.0069212927483022,60.0,-1.7256628274917605,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.255779878003524e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.746793512022124e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.198957609944046e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.746785508468748e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.000462344585685,285.0788879394531,294.1499938964844,282.5759582519531,280.90106201171875,287.8599853515625,283.4927673339844,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253173813140165e-09,0.0009862185688689,-0.0101949274539947,0.0,0.0,0.0,-0.0069212927483022,60.0,-1.7256628274917605,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.262995445169508e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,9.754392522154376e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.204569556051865e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.75438379100524e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004627050366252,285.0787353515625,294.1499938964844,282.54998779296875,280.8766784667969,287.7674560546875,283.3501892089844,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343033932485696e-09,0.0009869873756542,-0.0104303648695349,0.0,0.0,0.0,-0.0069658425636589,60.0,-1.7463467121124268,-0.0,-6.641811722829516e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.262995445169508e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,9.754392522154376e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.204569556051865e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.75438379100524e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004627050366252,285.0787353515625,294.1499938964844,282.54998779296875,280.8766784667969,287.7674560546875,283.3501892089844,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343033932485696e-09,0.0009869873756542,-0.0104303648695349,0.0,0.0,0.0,-0.0069658425636589,60.0,-1.7463467121124268,-0.0,-6.641811722829516e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,9.747650619829074e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.199589890660718e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.747641888679937e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004623852437362,285.0785827636719,294.1499938964844,282.52618408203125,280.85565185546875,287.67608642578125,283.2260131835937,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.762878179550171,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.256593330064788e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,9.747650619829074e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,7.199589890660718e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.747641888679937e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004623852437362,285.0785827636719,294.1499938964844,282.52618408203125,280.85565185546875,287.67608642578125,283.2260131835937,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.762878179550171,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.729098383104429e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,7.185887079685926e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.729089651955292e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004615052021108,285.0784606933594,294.1499938964844,282.5036315917969,280.83837890625,287.5860595703125,283.1214599609375,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687162891274e-09,0.0009844283340498,-0.0096460534259676,0.0,0.0,0.0,-0.0068174465559422,60.0,-1.7759497165679932,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.238976053893566e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09735107421875,0.0,0.0,9.729098383104429e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,7.185887079685926e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.729089651955292e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004615052021108,285.0784606933594,294.1499938964844,282.5036315917969,280.83837890625,287.5860595703125,283.1214599609375,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687162891274e-09,0.0009844283340498,-0.0096460534259676,0.0,0.0,0.0,-0.0068174465559422,60.0,-1.7759497165679932,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
