time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.22742547118105e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,9.716934437165035e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.176903454819694e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.71692643361166e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004609282477758,285.07843017578125,294.1499938964844,282.4927673339844,280.8310546875,287.5415954589844,283.07672119140625,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689441516995,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.7813884019851685,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.215482714353128e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.70435794442892e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.167614239733666e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.704349940875544e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004603316774591,285.078369140625,294.1499938964844,282.4822082519531,280.8246154785156,287.4974670410156,283.03631591796875,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750940891222854e-09,0.0009819250553846,-0.0088790189474821,0.0,0.0,0.0,-0.0066723194904625,60.0,-1.7863556146621704,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.196228347718716e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,9.684082760941236e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.684074757387862e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004593699122779,285.0782775878906,294.1499938964844,282.4618835449219,280.8140869140625,287.41015625,282.96533203125,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511015922441629e-09,0.0009798730025067,-0.0082503715530037,0.0,0.0,0.0,-0.0065533760935068,60.0,-1.795759677886963,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.196228347718716e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,9.684082760941236e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.684074757387862e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004593699122779,285.0782775878906,294.1499938964844,282.4618835449219,280.8140869140625,287.41015625,282.96533203125,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511015922441629e-09,0.0009798730025067,-0.0082503715530037,0.0,0.0,0.0,-0.0065533760935068,60.0,-1.795759677886963,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.194278391078116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.682028758106752e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.682020754553378e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004592725017573,285.0782165527344,294.1499938964844,282.4425048828125,280.8065795898437,287.3241882324219,282.9036560058594,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4866778353404e-09,0.0009796642698347,-0.0081866020336747,0.0,0.0,0.0,-0.0065413070842623,60.0,-1.8064409494400024,-0.0,-6.543609032405584e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.194278391078116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.682028758106752e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.682020754553378e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004592725017573,285.0782165527344,294.1499938964844,282.4425048828125,280.8065795898437,287.3241882324219,282.9036560058594,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4866778353404e-09,0.0009796642698347,-0.0081866020336747,0.0,0.0,0.0,-0.0065413070842623,60.0,-1.8064409494400024,-0.0,-6.543609032405584e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.21502651181072e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.703877731226385e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.167259173002094e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.703869727673008e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004603089182637,285.07818603515625,294.1499938964844,282.424072265625,280.8018798828125,287.2392578125,282.8446350097656,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877441518,3.745137977517743e-09,0.0009818737162277,-0.008863816037774,0.0,0.0,0.0,-0.0066694342531263,60.0,-1.8203251361846924,-0.0,-6.573171162926883e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.21502651181072e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.703877731226385e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.167259173002094e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.703869727673008e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004603089182637,285.07818603515625,294.1499938964844,282.424072265625,280.8018798828125,287.2392578125,282.8446350097656,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877441518,3.745137977517743e-09,0.0009818737162277,-0.008863816037774,0.0,0.0,0.0,-0.0066694342531263,60.0,-1.8203251361846924,-0.0,-6.573171162926883e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.246387344319372e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.73690184764564e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.191650365712121e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.736893844092263e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004618754610419,285.0781555175781,294.1499938964844,282.406494140625,280.7996826171875,287.1552124023437,282.7847595214844,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852186776697,4.135822795348076e-09,0.0009852146031334,-0.009887458756566,0.0,0.0,0.0,-0.0068631139583885,60.0,-1.8370332717895508,-0.0,-6.617982961643065e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.246387344319372e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,9.73690184764564e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.191650365712121e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.736893844092263e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004618754610419,285.0781555175781,294.1499938964844,282.406494140625,280.7996826171875,287.1552124023437,282.7847595214844,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852186776697,4.135822795348076e-09,0.0009852146031334,-0.009887458756566,0.0,0.0,0.0,-0.0068631139583885,60.0,-1.8370332717895508,-0.0,-6.617982961643065e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.258546924684195e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,9.74970607785508e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.201107655419037e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.749698801897466e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0004624828579835,285.0781555175781,294.1499938964844,282.3979797363281,280.7994689941406,287.1135559082031,282.7548828125,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287296739846624e-09,0.0009865101892501,-0.0102843316271901,0.0,0.0,0.0,-0.0069382078945636,60.0,-1.845425009727478,-0.0,-6.63539765355381e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.265312110073864e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.206369627965614e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.756822691997512e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004628208116628,285.0781555175781,294.1499938964844,282.3896484375,280.7998046875,287.0721435546875,282.72576904296875,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.853160262107849,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.733696788316593e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.189282769104466e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.733688784763216e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004617234517354,285.0781555175781,294.1499938964844,282.3734741210937,280.802001953125,286.9901428222656,282.6726989746094,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8645018339157104,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.733696788316593e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.189282769104466e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.733688784763216e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004617234517354,285.0781555175781,294.1499938964844,282.3734741210937,280.802001953125,286.9901428222656,282.6726989746094,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8645018339157104,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,9.665045945439488e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.138577348086983e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.665038669481874e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004584669950418,285.0781555175781,294.1499938964844,282.35791015625,280.8059997558594,286.9098205566406,282.6333923339844,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8650479316711424,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,9.665045945439488e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.138577348086983e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.665038669481874e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004584669950418,285.0781555175781,294.1499938964844,282.35791015625,280.8059997558594,286.9098205566406,282.6333923339844,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8650479316711424,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.087613630574197e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.596037853043526e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004551938909571,285.0782165527344,294.1499938964844,282.3428649902344,280.8116149902344,286.83111572265625,282.60675048828125,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8615416288375848,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.087613630574197e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.596037853043526e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004551938909571,285.0782165527344,294.1499938964844,282.3428649902344,280.8116149902344,286.83111572265625,282.60675048828125,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8615416288375848,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.56506992224604e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004537245840765,285.0782470703125,294.1499938964844,282.3282470703125,280.81854248046875,286.75396728515625,282.5883178710937,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8608107566833496,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.083212353289127e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.56506992224604e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004537245840765,285.0782470703125,294.1499938964844,282.3282470703125,280.81854248046875,286.75396728515625,282.5883178710937,285.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8608107566833496,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.08794900169596e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,9.570058318786324e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.068419654387981e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.570051042828708e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004539612273219,285.0782775878906,294.1499938964844,282.32110595703125,280.8224792480469,286.7158203125,282.579833984375,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656631471942e-09,0.000968333275523,-0.0047146477736532,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.863585114479065,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.098339069169016e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.580999176250772e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.076500332914293e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.580991900293157e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004544802068267,285.07830810546875,294.1499938964844,282.3139953613281,280.8266296386719,286.67791748046875,282.5707397460937,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.291082656924459e-09,0.0009694399777799,-0.0050537921488285,0.0,0.0,0.0,-0.0059485957026481,60.0,-1.868459939956665,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.099581802729516e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,9.5823073934298e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.077466580085456e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.582300117472188e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.000454542285297,285.078369140625,294.1499938964844,282.300048828125,280.8355712890625,286.6028747558594,282.5517272949219,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695756016299,2.306529411910674e-09,0.0009695732733234,-0.0050942674279212,0.0,0.0,0.0,-0.0059562595561146,60.0,-1.8787975311279297,-0.0,-6.409473485291528e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.099581802729516e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,9.5823073934298e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.077466580085456e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.582300117472188e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.000454542285297,285.078369140625,294.1499938964844,282.300048828125,280.8355712890625,286.6028747558594,282.5517272949219,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695756016299,2.306529411910674e-09,0.0009695732733234,-0.0050942674279212,0.0,0.0,0.0,-0.0059562595561146,60.0,-1.8787975311279297,-0.0,-6.409473485291528e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.087721264222635e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,9.569818212185056e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.068242121022195e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.56981093622744e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004539498477242,285.0784606933594,294.1499938964844,282.2862854003906,280.8451843261719,286.5289306640625,282.5341186523437,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683125535957,2.158732970158894e-09,0.0009683103999122,-0.004706984385848,0.0,0.0,0.0,-0.0058829952031373,60.0,-1.8861411809921265,-0.0,-6.392772178287487e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.087721264222635e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,9.569818212185056e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,7.068242121022195e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.56981093622744e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004539498477242,285.0784606933594,294.1499938964844,282.2862854003906,280.8451843261719,286.5289306640625,282.5341186523437,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683125535957,2.158732970158894e-09,0.0009683103999122,-0.004706984385848,0.0,0.0,0.0,-0.0058829952031373,60.0,-1.8861411809921265,-0.0,-6.392772178287487e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.053952089743687e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.534256969345734e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.041976641630754e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.53425042098388e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004522630479186,285.0785522460937,294.1499938964844,282.27264404296875,280.8551940917969,286.4561767578125,282.5204162597656,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647140395827,1.7379795380634271e-09,0.0009647122933529,-0.0036044428125023,0.0,0.0,0.0,-0.0056744082830846,60.0,-1.8892993927001955,-0.0,-6.345347003389179e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.053952089743687e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.534256969345734e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.041976641630754e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.53425042098388e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004522630479186,285.0785522460937,294.1499938964844,282.27264404296875,280.8551940917969,286.4561767578125,282.5204162597656,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647140395827,1.7379795380634271e-09,0.0009647122933529,-0.0036044428125023,0.0,0.0,0.0,-0.0056744082830846,60.0,-1.8892993927001955,-0.0,-6.345347003389179e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.018685523187742e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,9.49711975408718e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.014547009021044e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.497112478129566e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004505013930611,285.07867431640625,294.1499938964844,282.259033203125,280.8653869628906,286.384765625,282.5113830566406,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609556873328,1.2985678088384134e-09,0.0009609544067643,-0.0024529953952878,0.0,0.0,0.0,-0.0054565705358982,60.0,-1.891013979911804,-0.0,-6.296006915817999e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.018685523187742e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,9.49711975408718e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.014547009021044e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.497112478129566e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004505013930611,285.07867431640625,294.1499938964844,282.259033203125,280.8653869628906,286.384765625,282.5113830566406,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609556873328,1.2985678088384134e-09,0.0009609544067643,-0.0024529953952878,0.0,0.0,0.0,-0.0054565705358982,60.0,-1.891013979911804,-0.0,-6.296006915817999e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.005365427583456e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,9.483092435402796e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.004186772974208e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.483085887040944e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004498360212892,285.0787353515625,294.1499938964844,282.2522277832031,280.8704833984375,286.3496398925781,282.5086364746094,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009507696377113,1.123817150450179e-09,0.0009507685317657,-0.0020037619397044,0.0,0.0,0.0,-0.0053262501023709,60.0,-1.888031005859375,-0.0,-6.277421249478722e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.004105959320441e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.481766755925491e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.003207429079339e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.48176020756364e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004497731279116,285.0794372558594,294.1499938964844,282.2453918457031,280.8755187988281,286.3208312988281,282.5062561035156,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008150173816829,9.722851412874434e-10,0.0008150163921527,-0.0017411353765055,0.0,0.0,0.0,-0.0045752744190394,60.0,-1.695130467414856,-0.0,-6.275664787835923e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,4.178092785878107e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,4.39973700849805e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,3.249634028179571e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.3997340981150046e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0002087040920741,285.0820007324219,294.1499938964844,282.23162841796875,280.8853759765625,286.26123046875,282.50213623046875,285.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008491092012263,9.613840834532539e-10,0.0008491082116961,-0.0016783846076577,0.0,0.0,0.0,-0.0047211037017405,60.0,-1.6378849744796753,-0.0,-1.3512460483866562e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,4.178092785878107e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,4.39973700849805e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,3.249634028179571e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.3997340981150046e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0002087040920741,285.0820007324219,294.1499938964844,282.23162841796875,280.8853759765625,286.26123046875,282.50213623046875,285.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008491092012263,9.613840834532539e-10,0.0008491082116961,-0.0016783846076577,0.0,0.0,0.0,-0.0047211037017405,60.0,-1.6378849744796753,-0.0,-1.3512460483866562e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.003298328025267e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.480915468884632e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.002578786341473e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.48090892052278e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0004497327900025,285.08453369140625,294.1499938964844,282.2176818847656,280.89471435546875,286.2257995605469,282.4967956542969,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007106690318323,8.57743431836866e-10,0.0007106682169251,-0.0015443523880094,0.0,0.0,0.0,-0.0039989044889807,60.0,-1.1638349294662476,-0.0,-6.274532893257856e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.003298328025267e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.480915468884632e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.002578786341473e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.48090892052278e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0004497327900025,285.08453369140625,294.1499938964844,282.2176818847656,280.89471435546875,286.2257995605469,282.4967956542969,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007106690318323,8.57743431836866e-10,0.0007106682169251,-0.0015443523880094,0.0,0.0,0.0,-0.0039989044889807,60.0,-1.1638349294662476,-0.0,-6.274532893257856e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,3.1488169042859226e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,3.3158587029902264e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,2.449084240652155e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,3.315856520202942e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0001572897017467,285.08697509765625,294.1499938964844,282.2034606933594,280.9032897949219,286.1824645996094,282.4931335449219,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006123467464931,6.969176902238413e-10,0.0006123460480012,-0.0012198617914691,0.0,0.0,0.0,-0.0034068853128701,60.0,-1.2502907514572144,-0.0,-7.674900714960131e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,3.1488169042859226e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,3.3158587029902264e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,2.449084240652155e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,3.315856520202942e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0001572897017467,285.08697509765625,294.1499938964844,282.2034606933594,280.9032897949219,286.1824645996094,282.4931335449219,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006123467464931,6.969176902238413e-10,0.0006123460480012,-0.0012198617914691,0.0,0.0,0.0,-0.0034068853128701,60.0,-1.2502907514572144,-0.0,-7.674900714960131e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,2.9799732146784663e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,3.13805830955971e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,2.31776120926952e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,3.138056126772426e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0001488556299591,285.0999755859375,294.1499938964844,282.1888732910156,280.9109191894531,286.1578063964844,282.5050354003906,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183587105013,3.9797837247945717e-10,0.0003183583321515,-0.0007279335986822,0.0,0.0,0.0,-0.0017930977046489,60.0,-0.8580443263053894,-0.0,-6.873890345815425e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
