time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,2.9799732146784663e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,3.13805830955971e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,2.31776120926952e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,3.138056126772426e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0001488556299591,285.0999755859375,294.1499938964844,282.1888732910156,280.9109191894531,286.1578063964844,282.5050354003906,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183587105013,3.9797837247945717e-10,0.0003183583321515,-0.0007279335986822,0.0,0.0,0.0,-0.0017930977046489,60.0,-0.8580443263053894,-0.0,-6.873890345815425e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,2.1842122805537656e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,2.3000828150543384e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,1.6988349671009928e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,2.3000811779638752e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0001091057783924,285.1030578613281,294.1499938964844,282.1814270019531,280.9142761230469,286.1531982421875,282.5091857910156,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002401249366812,2.9849397953363166e-10,0.0002401246456429,-0.0005446212016977,0.0,0.0,0.0,-0.0013514261227101,60.0,-0.6693293452262878,-0.0,-3.692899985807685e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,1.629571670491714e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,1.7160189599962905e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,1.2674469871853944e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,1.7160178686026484e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,8.140037243720144e-05,285.1045837402344,294.1499938964844,282.1738586425781,280.91729736328125,286.1557312011719,282.5111694335937,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001756266574375,2.1916833625734708e-10,0.0001756264391588,-0.0004005709197372,0.0,0.0,0.0,-0.0009889504872262,60.0,-0.399795800447464,-0.0,-2.055534409350912e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.2020719623251352e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,1.2658408195420634e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.349466381536333e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,1.2658400009968318e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,6.004590250086039e-05,285.10614013671875,294.1499938964844,282.1658630371094,280.9200744628906,286.1545715332031,282.5143127441406,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001292616361752,1.6138015923594648e-10,0.0001292614761041,-0.0002950098132714,0.0,0.0,0.0,-0.0007279138080775,60.0,-0.3268806040287018,-0.0,-1.118507175768002e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.411292012373453e-06,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,9.910552762448788e-06,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,7.319907126657199e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.910545486491174e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,4.7011286369524896e-05,285.1070251464844,294.1499938964844,282.1583557128906,280.9222717285156,286.15380859375,282.5163879394531,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007091850624,1.2585474329362967e-10,0.0001007090613711,-0.0002301652129972,0.0,0.0,0.0,-0.0005672003608196,60.0,-0.2730729281902313,-0.0,-6.856086254281021e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,6.540538379340433e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,6.88750833433005e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,5.087094905320555e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,6.887503332109191e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,3.2671297958586365e-05,285.108642578125,294.1499938964844,282.1422424316406,280.9255676269531,286.1532592773437,282.51910400390625,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.625887181144208e-05,8.372827431379902e-11,6.625879177590832e-05,-0.0001538642682135,0.0,0.0,0.0,-0.0003737417282536,60.0,-0.1675258725881576,-0.0,-3.3113478625779165e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,6.540538379340433e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,6.88750833433005e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,5.087094905320555e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,6.887503332109191e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,3.2671297958586365e-05,285.108642578125,294.1499938964844,282.1422424316406,280.9255676269531,286.1532592773437,282.51910400390625,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.625887181144208e-05,8.372827431379902e-11,6.625879177590832e-05,-0.0001538642682135,0.0,0.0,0.0,-0.0003737417282536,60.0,-0.1675258725881576,-0.0,-3.3113478625779165e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,4.0273257582157385e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,4.240971975377761e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,3.1323702387453523e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,4.240968792146305e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,2.011729884543456e-05,285.10906982421875,294.1499938964844,282.1254577636719,280.92694091796875,286.1529541015625,282.5202941894531,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.291240475140512e-05,5.367251434962306e-11,4.291235381970182e-05,-9.819362458074464e-05,0.0,0.0,0.0,-0.0002417132200207,60.0,-0.1160864010453224,-0.0,-1.2554843276113559e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,4.0273257582157385e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,4.240971975377761e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,3.1323702387453523e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,4.240968792146305e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,2.011729884543456e-05,285.10906982421875,294.1499938964844,282.1254577636719,280.92694091796875,286.1529541015625,282.5202941894531,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.291240475140512e-05,5.367251434962306e-11,4.291235381970182e-05,-9.819362458074464e-05,0.0,0.0,0.0,-0.0002417132200207,60.0,-0.1160864010453224,-0.0,-1.2554843276113559e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,1.9817603060801048e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,2.0868908450211165e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,1.541371943858394e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,2.086889480779064e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.899289580062032e-06,285.1092529296875,294.1499938964844,282.10791015625,280.9262084960937,286.15283203125,282.52069091796875,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.111649882863276e-05,2.6411315842689288e-11,2.1116471543791704e-05,-4.831933983950876e-05,0.0,0.0,0.0,-0.0001189431204693,60.0,-0.0686181485652923,-0.0,-3.040044951885257e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,1.9817603060801048e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,2.0868908450211165e-06,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,1.541371943858394e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,2.086889480779064e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.899289580062032e-06,285.1092529296875,294.1499938964844,282.10791015625,280.9262084960937,286.15283203125,282.52069091796875,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.111649882863276e-05,2.6411315842689288e-11,2.1116471543791704e-05,-4.831933983950876e-05,0.0,0.0,0.0,-0.0001189431204693,60.0,-0.0686181485652923,-0.0,-3.040044951885257e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,1.2373536719678668e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,1.3029941783315737e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.62387957770261e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,1.3029933825237094e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,6.180829586810432e-06,285.1092224121094,294.1499938964844,282.0988464355469,280.9249572753906,286.15283203125,282.520751953125,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3184568160795608e-05,1.6490498203070025e-11,1.3184551789890976e-05,-3.01692562061362e-05,0.0,0.0,0.0,-7.426484080497175e-05,60.0,-0.0485523156821727,-0.0,-1.1851287312625304e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,7.026226285233861e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,7.398961656690517e-07,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,5.464852961267752e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.39895654078282e-07,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,3.509740963636432e-06,285.1092529296875,294.1499938964844,282.08953857421875,280.9231262207031,286.15283203125,282.520751953125,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.486857612093445e-06,9.364107579623582e-12,7.486848517146427e-06,-1.7131553249782883e-05,0.0,0.0,0.0,-4.21712757088244e-05,60.0,-0.0324572660028934,-0.0,-3.821396324377169e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,1.316677185059234e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,1.3865258097212068e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,1.024084212986054e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,1.3865249570699234e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,6.577066642421414e-07,285.1091613769531,294.1499938964844,282.0702514648437,280.9174499511719,286.15283203125,282.5207214355469,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.403065766680811e-06,1.7548524482505212e-12,1.4030639476914075e-06,-3.2104730962601025e-06,0.0,0.0,0.0,-7.903043297119439e-06,60.0,-0.0112308859825134,-0.0,-1.341950368102113e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,1.316677185059234e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,1.3865258097212068e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,1.024084212986054e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,1.3865249570699234e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,6.577066642421414e-07,285.1091613769531,294.1499938964844,282.0702514648437,280.9174499511719,286.15283203125,282.5207214355469,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.403065766680811e-06,1.7548524482505212e-12,1.4030639476914075e-06,-3.2104730962601025e-06,0.0,0.0,0.0,-7.903043297119439e-06,60.0,-0.0112308859825134,-0.0,-1.341950368102113e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,1.960286821756085e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.064278303848255e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.524670389940752e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.064276971580625e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.792025856825148e-09,285.1091003417969,294.1499938964844,282.04998779296875,280.9089660644531,286.15283203125,282.5207214355469,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0902897190921976e-08,2.614077337025848e-14,2.0902870545569385e-08,-4.782092943855788e-08,0.0,0.0,0.0,-1.177395461127162e-07,60.0,-0.0029419851489365,-0.0,-2.9745212995337406e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,1.960286821756085e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.064278303848255e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.524670389940752e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.064276971580625e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.792025856825148e-09,285.1091003417969,294.1499938964844,282.04998779296875,280.9089660644531,286.15283203125,282.5207214355469,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0902897190921976e-08,2.614077337025848e-14,2.0902870545569385e-08,-4.782092943855788e-08,0.0,0.0,0.0,-1.177395461127162e-07,60.0,-0.0029419851489365,-0.0,-2.9745212995337406e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,282.027587890625,280.89703369140625,286.15283203125,282.52069091796875,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878049220428357e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-0.0006901385495439,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,282.027587890625,280.89703369140625,286.15283203125,282.52069091796875,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878049220428357e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-0.0006901385495439,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,-2.5584531238367897e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,-2.694177075445588e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,-1.9899117347389058e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,-2.6941751780917844e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,-1.2779986487479469e-12,285.1091003417969,294.1499938964844,282.00201416015625,280.8813171386719,286.15283203125,282.52069091796875,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.599166537721077e-12,3.029124649821224e-18,3.599163501954994e-12,-3.619114339811769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001493645831942,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,-2.5584531238367897e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,-2.694177075445588e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,-1.9899117347389058e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,-2.6941751780917844e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,-1.2779986487479469e-12,285.1091003417969,294.1499938964844,282.00201416015625,280.8813171386719,286.15283203125,282.52069091796875,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.599166537721077e-12,3.029124649821224e-18,3.599163501954994e-12,-3.619114339811769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001493645831942,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.9881286621094,280.8721008300781,286.15283203125,282.52069091796875,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878051288379888e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-7.785972411511466e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.9735717773437,280.862060546875,286.15283203125,282.52069091796875,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.543509236036968e-12,3.647538110655669e-18,3.543505766590016e-12,-5.300591129214771e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.276820254744962e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.9552001953125,280.848876953125,286.15283203125,282.52069091796875,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.314334778930061e-05,-0.0,-8.563608448949193e-38,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.94244384765625,280.8394775390625,286.15283203125,282.52069091796875,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-1.568543302710168e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.90887451171875,280.81378173828125,286.15283203125,282.52069091796875,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7675029191990819e-12,-1.6719275427869613e-18,-1.767501292895824e-12,3.3733703764388112e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.508794391877018e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.90887451171875,280.81378173828125,286.15283203125,282.52069091796875,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7675029191990819e-12,-1.6719275427869613e-18,-1.767501292895824e-12,3.3733703764388112e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.508794391877018e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.694177075445588e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.9899117347389058e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.6941751780917844e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.87310791015625,280.7852783203125,286.15283203125,282.52069091796875,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.3234601936516e-13,1.6062180726845505e-18,8.323443930619012e-13,-2.6450868405303307e-12,0.0,0.0,0.0,0.0,60.0,-7.753259524179157e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.694177075445588e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.9899117347389058e-13,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.6941751780917844e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.87310791015625,280.7852783203125,286.15283203125,282.52069091796875,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.3234601936516e-13,1.6062180726845505e-18,8.323443930619012e-13,-2.6450868405303307e-12,0.0,0.0,0.0,0.0,60.0,-7.753259524179157e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.8353576660156,280.7541198730469,286.15283203125,282.52069091796875,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878049220428357e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-6.967374247324187e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.8353576660156,280.7541198730469,286.15283203125,282.52069091796875,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878049220428357e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-6.967374247324187e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.8158264160156,280.7376403808594,286.15283203125,282.52069091796875,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878049220428357e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-6.679066245851573e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,-2.5584531238367897e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,-2.694177075445588e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,-1.9899117347389058e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,-2.6941751780917844e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,-1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.7958679199219,280.7206115722656,286.15283203125,282.52069091796875,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.599166537721077e-12,3.029124649821224e-18,3.599163501954994e-12,-3.619114339811769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.417856184270931e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.694177075445588e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.9899117347389058e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.6941751780917844e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.7548522949219,280.6849365234375,286.15283203125,282.52069091796875,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,1.8231601124629737e-12,-1.0535147023379762e-18,-1.823159028260801e-12,1.6918938038762432e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.945601060375338e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.5584531238367897e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.694177075445588e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.9899117347389058e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.6941751780917844e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.7548522949219,280.6849365234375,286.15283203125,282.52069091796875,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,1.8231601124629737e-12,-1.0535147023379762e-18,-1.823159028260801e-12,1.6918938038762432e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.945601060375338e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.7125549316406,280.6473388671875,286.15283203125,282.52069091796875,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.543509236036968e-12,3.647538110655669e-18,3.543505766590016e-12,-5.300591129214771e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.518319085240364e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.7125549316406,280.6473388671875,286.15283203125,282.52069091796875,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.543509236036968e-12,3.647538110655669e-18,3.543505766590016e-12,-5.300591129214771e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.518319085240364e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.669189453125,280.6080627441406,286.15283203125,282.52069091796875,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-5.1247388910269365e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.669189453125,280.6080627441406,286.15283203125,282.52069091796875,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-5.1247388910269365e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.6249694824219,280.5673217773437,286.15283203125,282.52069091796875,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878053356331421e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-4.757983788294951e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
