time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.6249694824219,280.5673217773437,286.15283203125,282.52069091796875,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878053356331421e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-4.757983788294951e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.6026611328125,280.5465087890625,286.15283203125,282.52069091796875,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-4.584807356877718e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.5802001953125,280.525390625,286.15283203125,282.52069091796875,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-4.418052867549704e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.54949951171875,280.4963073730469,286.15283203125,282.52069091796875,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,1.7675029191990819e-12,-1.6719275427869613e-18,-1.767501292895824e-12,3.3733703764388112e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.201474439469166e-06,-0.0,-3.451023690682357e-37,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.5350341796875,280.48248291015625,286.15283203125,282.52069091796875,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7675029191990819e-12,-1.6719275427869613e-18,-1.767501292895824e-12,3.3733703764388112e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.10417260354734e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.48974609375,280.4388427734375,286.15283203125,282.52069091796875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.543509236036968e-12,3.647537697065362e-18,3.543505766590016e-12,-5.300591129214771e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.812972408923088e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.48974609375,280.4388427734375,286.15283203125,282.52069091796875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.543509236036968e-12,3.647537697065362e-18,3.543505766590016e-12,-5.300591129214771e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.812972408923088e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,-2.5584531238367897e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,-2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,-1.9899117347389058e-13,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,-2.6941751780917844e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,-1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.44451904296875,280.3946838378906,286.15283203125,282.52069091796875,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.599166537721077e-12,3.0291250634115304e-18,3.599163501954994e-12,-3.619114339811769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.542812919477001e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,-2.5584531238367897e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,-2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,-1.9899117347389058e-13,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,-2.6941751780917844e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,-1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.44451904296875,280.3946838378906,286.15283203125,282.52069091796875,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.599166537721077e-12,3.0291250634115304e-18,3.599163501954994e-12,-3.619114339811769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.542812919477001e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.3996276855469,280.3502502441406,286.15283203125,282.52069091796875,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-3.291986558906501e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.3996276855469,280.3502502441406,286.15283203125,282.52069091796875,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-3.291986558906501e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.5584531238367897e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.694177075445588e-13,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.9899117347389058e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.6941751780917844e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.3773803710937,280.3280029296875,286.15283203125,282.52069091796875,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.3234601936516e-13,1.6062183828772798e-18,8.323443930619012e-13,-2.6450868405303307e-12,0.0,0.0,0.0,0.0,60.0,-3.173643790432834e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.5584531238367897e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.694177075445588e-13,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.9899117347389058e-13,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.6941751780917844e-13,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.35528564453125,280.3057861328125,286.15283203125,282.52069091796875,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,1.8231601124629737e-12,-1.0535143921452465e-18,-1.823159028260801e-12,1.6918938038762432e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.059149321416044e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.3117370605469,280.2615051269531,286.15283203125,282.52069091796875,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878053356331421e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.842844423867064e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.3117370605469,280.2615051269531,286.15283203125,282.52069091796875,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878053356331421e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.842844423867064e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.2691955566406,280.2176818847656,286.15283203125,282.52069091796875,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.6418188099341933e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.2691955566406,280.2176818847656,286.15283203125,282.52069091796875,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878052322355654e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.6418188099341933e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,-2.5584531238367897e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,-2.694177075445588e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,-1.9899117347389058e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,-2.6941751780917844e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,-1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.2279052734375,280.17449951171875,286.15283203125,282.52069091796875,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.436604058929432e-13,3.6939213329263904e-19,9.436599722120742e-13,7.178663588049139e-13,0.0,0.0,0.0,0.0,60.0,-2.4551848127885023e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,-2.5584531238367897e-13,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,-2.694177075445588e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,-1.9899117347389058e-13,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,-2.6941751780917844e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,-1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.2279052734375,280.17449951171875,286.15283203125,282.52069091796875,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.436604058929432e-13,3.6939213329263904e-19,9.436599722120742e-13,7.178663588049139e-13,0.0,0.0,0.0,0.0,60.0,-2.4551848127885023e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.1880798339844,280.1322326660156,286.15283203125,282.52069091796875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878050254404122e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.282167997691431e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.1880798339844,280.1322326660156,286.15283203125,282.52069091796875,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878050254404122e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.282167997691431e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.1687927246094,280.11151123046875,286.15283203125,282.52069091796875,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878051288379888e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.200988092226908e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.1499328613281,280.0910949707031,286.15283203125,282.52069091796875,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878051288379888e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.1226319404377136e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.12225341796875,280.06072998046875,286.15283203125,282.52069091796875,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878050254404122e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-2.0074317035323475e-06,-0.0,-1.56224705326419e-33,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,-2.5584531238367897e-13,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,-2.694177075445588e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,-1.9899117347389058e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,-2.6941751780917844e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,-1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.1137390136719,280.05133056640625,286.15283203125,282.52069091796875,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.599166537721077e-12,3.0291248566163773e-18,3.599163501954994e-12,-3.619114339811769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.972705376829253e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,5.116906247673579e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,5.388354150891176e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,3.979823469477811e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,5.388350356183569e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,2.5559972974958933e-12,285.1091003417969,294.1499938964844,281.0797119140625,280.0131530761719,286.15283203125,282.52069091796875,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.8788174141470826e-12,-4.351016033950499e-19,-1.8788169804662136e-12,1.041718303279723e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.833731744227407e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,5.116906247673579e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,5.388354150891176e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,3.979823469477811e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,5.388350356183569e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,2.5559972974958933e-12,285.1091003417969,294.1499938964844,281.0797119140625,280.0131530761719,286.15283203125,282.52069091796875,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,1.8788174141470826e-12,-4.351016033950499e-19,-1.8788169804662136e-12,1.041718303279723e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.833731744227407e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.0480651855469,279.976806640625,286.15283203125,282.52069091796875,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878051288379888e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-1.7045269942173036e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,281.0480651855469,279.976806640625,286.15283203125,282.52069091796875,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.878051288379888e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-1.7045269942173036e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,5.116906247673579e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,5.388354150891176e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,3.979823469477811e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,5.388350356183569e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,2.5559972974958933e-12,285.1091003417969,294.1499938964844,281.01904296875,279.9425048828125,286.15283203125,282.52069091796875,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.8788174141470826e-12,-4.351016550938385e-19,-1.8788169804662136e-12,1.041718303279723e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5843170331208969e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,5.116906247673579e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,5.388354150891176e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,3.979823469477811e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,5.388350356183569e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,2.5559972974958933e-12,285.1091003417969,294.1499938964844,281.01904296875,279.9425048828125,286.15283203125,282.52069091796875,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.8788174141470826e-12,-4.351016550938385e-19,-1.8788169804662136e-12,1.041718303279723e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5843170331208969e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,2.5584531238367897e-13,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.694177075445588e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.9899117347389058e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.6941751780917844e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.2779986487479469e-12,285.1091003417969,294.1499938964844,281.0055847167969,279.9262084960937,286.15283203125,282.52069091796875,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8231601124629737e-12,-1.0535148057355528e-18,-1.823159028260801e-12,1.6918938038762432e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5276847307177377e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0,285.1091003417969,294.1499938964844,280.99285888671875,279.9105224609375,286.15283203125,282.52069091796875,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.880032126290519e-13,9.87804611850106e-19,8.880021826369877e-13,-9.63610267967763e-13,0.0,0.0,0.0,0.0,60.0,-1.473033421461878e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,6.46265263526402e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,6.805491170602807e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,5.026516980422e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,6.805486174599196e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,3.228224576545813e-09,285.1091003417969,294.1499938964844,280.96978759765625,279.88104248046875,286.15283203125,282.52069091796875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.883054126660681e-09,8.577677346080331e-15,6.883045688965694e-09,-1.575163643963151e-08,0.0,0.0,0.0,-3.876630216836929e-08,60.0,-1.3878093341190834e-05,-0.0,-3.232953533282867e-18,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,6.46265263526402e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,6.805491170602807e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,5.026516980422e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,6.805486174599196e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,3.228224576545813e-09,285.1091003417969,294.1499938964844,280.96978759765625,279.88104248046875,286.15283203125,282.52069091796875,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.883054126660681e-09,8.577677346080331e-15,6.883045688965694e-09,-1.575163643963151e-08,0.0,0.0,0.0,-3.876630216836929e-08,60.0,-1.3878093341190834e-05,-0.0,-3.232953533282867e-18,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,2.1918269421661307e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.308101487713543e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.7047574463191495e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.3080999334013086e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.094861445949391e-08,285.10906982421875,294.1499938964844,280.95001220703125,279.8543395996094,286.15283203125,282.52069091796875,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.33536781024668e-08,2.920961270167638e-14,2.335364790440053e-08,-5.3438188984955566e-08,0.0,0.0,0.0,-1.3153476174920797e-07,60.0,-1.0415230462967884e-05,-0.0,-3.718692683255848e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,2.1918269421661307e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.308101487713543e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.7047574463191495e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,2.3080999334013086e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,1.094861445949391e-08,285.10906982421875,294.1499938964844,280.95001220703125,279.8543395996094,286.15283203125,282.52069091796875,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.33536781024668e-08,2.920961270167638e-14,2.335364790440053e-08,-5.3438188984955566e-08,0.0,0.0,0.0,-1.3153476174920797e-07,60.0,-1.0415230462967884e-05,-0.0,-3.718692683255848e-17,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,1.331887204969462e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,1.4025427219621633e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.0359142521565445e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,1.4025417272023333e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,6.65304355607077e-07,285.10906982421875,294.1499938964844,280.93487548828125,279.8304748535156,286.15283203125,282.52069091796875,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.419095610799559e-06,1.774913224207586e-12,1.4190937918101554e-06,-3.2472678412887035e-06,0.0,0.0,0.0,-7.993352483026683e-06,60.0,-0.0021844431757926,-0.0,-1.3731333778355117e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,1.331887204969462e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,1.4025427219621633e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.0359142521565445e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,1.4025417272023333e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,6.65304355607077e-07,285.10906982421875,294.1499938964844,280.93487548828125,279.8304748535156,286.15283203125,282.52069091796875,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.419095610799559e-06,1.774913224207586e-12,1.4190937918101554e-06,-3.2472678412887035e-06,0.0,0.0,0.0,-7.993352483026683e-06,60.0,-0.0021844431757926,-0.0,-1.3731333778355117e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.128533638933732e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,7.506696420023218e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,5.544425221160054e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.50669130411552e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,3.5608454709290527e-06,285.1090087890625,294.1499938964844,280.925537109375,279.8095397949219,286.15283203125,282.52069091796875,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.5953394116368145e-06,9.499890457620452e-12,7.595329861942446e-06,-1.7380132703692652e-05,0.0,0.0,0.0,-4.278241249267012e-05,60.0,-0.0126447081565856,-0.0,-3.933491553309576e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
