time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.128533638933732e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,7.506696420023218e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,5.544425221160054e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.50669130411552e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,3.5608454709290527e-06,285.1090087890625,294.1499938964844,280.925537109375,279.8095397949219,286.15283203125,282.52069091796875,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.5953394116368145e-06,9.499890457620452e-12,7.595329861942446e-06,-1.7380132703692652e-05,0.0,0.0,0.0,-4.278241249267012e-05,60.0,-0.0126447081565856,-0.0,-3.933491553309576e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,1.2467775150071247e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,1.312918016083131e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.697176892586867e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,1.3129171065884293e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.2279036683321465e-06,285.1090087890625,294.1499938964844,280.9229736328125,279.8001403808594,286.15283203125,282.5207214355469,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.328426424151985e-05,1.6615372272488216e-11,1.3284247870615218e-05,-3.039785588043742e-05,0.0,0.0,0.0,-7.482651562895626e-05,60.0,-0.0242887400090694,-0.0,-1.2032495659564102e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,2.001404027396348e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,2.107576847265591e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,1.5566504316666396e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.107575255649863e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.997414053941611e-06,285.10906982421875,294.1499938964844,280.9218444824219,279.79150390625,286.1528015136719,282.52081298828125,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.132476947735995e-05,2.6672036107511232e-11,2.1324742192518897e-05,-4.879659172729589e-05,0.0,0.0,0.0,-0.0001201163977384,60.0,-0.0411888919770717,-0.0,-3.1006114342702056e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,3.753009195861523e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,3.952102815674152e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,2.919012558777468e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,3.952100541937398e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,1.8747032299870625e-05,285.10919189453125,294.1499938964844,280.92303466796875,279.7787170410156,286.15264892578125,282.5212097167969,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.998816464445554e-05,5.001535643978095e-11,3.998811371275224e-05,-9.150313417194413e-05,0.0,0.0,0.0,-0.0002252420090371,60.0,-0.0830409750342369,-0.0,-1.0902775210430704e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,4.129626177018508e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,4.34869934906601e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,3.211937382729957e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,4.3486961658345535e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,2.0628311176551503e-05,285.10919189453125,294.1499938964844,280.9237060546875,279.7765197753906,286.1526184082031,282.52130126953125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.400103716761805e-05,5.503446309784721e-11,4.4000982597935945e-05,-0.0001006855891318,0.0,0.0,0.0,-0.0002478453679941,60.0,-0.0923625230789184,-0.0,-1.3200771031840475e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,6.696976470266236e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,7.052245109662181e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,5.208769380260492e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.052240562188672e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,3.345273944432847e-05,285.1098937988281,294.1499938964844,280.9309997558594,279.7645568847656,286.1520690917969,282.522705078125,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135642954381183e-05,8.924923994291234e-11,7.135633495636284e-05,-0.0001632814673939,0.0,0.0,0.0,-0.0004019305342808,60.0,-0.1622349023818969,-0.0,-3.4716454710981276e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,6.696976470266236e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,7.052245109662181e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,5.208769380260492e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,7.052240562188672e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,3.345273944432847e-05,285.1098937988281,294.1499938964844,280.9309997558594,279.7645568847656,286.1520690917969,282.522705078125,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.135642954381183e-05,8.924923994291234e-11,7.135633495636284e-05,-0.0001632814673939,0.0,0.0,0.0,-0.0004019305342808,60.0,-0.1622349023818969,-0.0,-3.4716454710981276e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.718733963381965e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,1.0234304681944195e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.559029654657934e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,1.023429740598658e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,4.85470263811294e-05,285.1112060546875,294.1499938964844,280.943603515625,279.7557373046875,286.15093994140625,282.5252380371094,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035533932736,1.2951968664243196e-10,0.0001035532623063,-0.0002369561843806,0.0,0.0,0.0,-0.000583286921028,60.0,-0.2454845607280731,-0.0,-7.311343752647304e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.718733963381965e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,1.0234304681944195e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.559029654657934e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,1.023429740598658e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,4.85470263811294e-05,285.1112060546875,294.1499938964844,280.943603515625,279.7557373046875,286.15093994140625,282.5252380371094,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035533932736,1.2951968664243196e-10,0.0001035532623063,-0.0002369561843806,0.0,0.0,0.0,-0.000583286921028,60.0,-0.2454845607280731,-0.0,-7.311343752647304e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,1.5197932043520268e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,1.600416908331681e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,1.182063624582952e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.600415816938039e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.591671601403505e-05,285.11383056640625,294.1499938964844,280.96142578125,279.75006103515625,286.14813232421875,282.5296325683594,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619339454919,2.025393741611481e-10,0.000161933741765,-0.0003705458948388,0.0,0.0,0.0,-0.0009121282491832,60.0,-0.3709984719753265,-0.0,-1.7879148161981107e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,1.5197932043520268e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,1.600416908331681e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,1.182063624582952e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.600415816938039e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,7.591671601403505e-05,285.11383056640625,294.1499938964844,280.96142578125,279.75006103515625,286.14813232421875,282.5296325683594,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619339454919,2.025393741611481e-10,0.000161933741765,-0.0003705458948388,0.0,0.0,0.0,-0.0009121282491832,60.0,-0.3709984719753265,-0.0,-1.7879148161981107e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,1.9860581232933328e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,2.0914168999297544e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,1.5447147234226577e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,2.091415444738232e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.920758748194204e-05,285.115966796875,294.1499938964844,280.9722595214844,279.7484130859375,286.1452941894531,282.5325012207031,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116140531143,2.6467708580391047e-10,0.0002116137766279,-0.0004842268244829,0.0,0.0,0.0,-0.0011919626267626,60.0,-0.4683586955070495,-0.0,-3.0532456563037162e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,2.626495188451372e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,2.7658285034704025e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,2.042833511950448e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,2.7658266844809987e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001311986998189,285.1188659667969,294.1499938964844,280.9843444824219,279.7475891113281,286.1402282714844,282.5348815917969,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798522473312,3.5002639675596465e-10,0.0002798518980853,-0.0006403734441846,0.0,0.0,0.0,-0.0015763299306854,60.0,-0.607239305973053,-0.0,-5.339874320497984e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,4.404651554068551e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,4.638314567273483e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,3.425846443860792e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,4.638311293092556e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0002200211747549,285.1248779296875,294.1499938964844,281.01226806640625,279.7483825683594,286.1167297363281,282.5298767089844,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707673215307,5.884525089427939e-10,0.0004707667394541,-0.0010762844467535,0.0,0.0,0.0,-0.0026514837518334,60.0,-1.026952624320984,-0.0,-1.501761026645454e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,4.404651554068551e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,4.638314567273483e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,3.425846443860792e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,4.638311293092556e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0002200211747549,285.1248779296875,294.1499938964844,281.01226806640625,279.7483825683594,286.1167297363281,282.5298767089844,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707673215307,5.884525089427939e-10,0.0004707667394541,-0.0010762844467535,0.0,0.0,0.0,-0.0026514837518334,60.0,-1.026952624320984,-0.0,-1.501761026645454e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.00241793715395e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,9.479988511884584e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.001893391134217e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.479981963522732e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004496888432186,285.1278686523437,294.1499938964844,281.0450439453125,279.7524719238281,286.0624084472656,282.5104064941406,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000808365875855,9.44660349944115e-10,0.0008083649445325,-0.001675160950981,0.0,0.0,0.0,-0.0045293332077562,60.0,-1.7210105657577517,-0.0,-6.273299391068576e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.00241793715395e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,9.479988511884584e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,7.001893391134217e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.479981963522732e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004496888432186,285.1278686523437,294.1499938964844,281.0450439453125,279.7524719238281,286.0624084472656,282.5104064941406,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000808365875855,9.44660349944115e-10,0.0008083649445325,-0.001675160950981,0.0,0.0,0.0,-0.0045293332077562,60.0,-1.7210105657577517,-0.0,-6.273299391068576e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.008888446260244e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.486802446190268e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.006926171015948e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.486795897828416e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0004500120412558,285.1444702148437,294.1499938964844,281.08258056640625,279.75994873046875,285.98406982421875,282.485107421875,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008820191142149,1.098320989711965e-09,0.0008820180082693,-0.0020054827909916,0.0,0.0,0.0,-0.0049691260792315,60.0,-2.3326449394226074,-0.0,-6.282316178385372e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.008888446260244e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.486802446190268e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.006926171015948e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.486795897828416e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0004500120412558,285.1444702148437,294.1499938964844,281.08258056640625,279.75994873046875,285.98406982421875,282.485107421875,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008820191142149,1.098320989711965e-09,0.0008820180082693,-0.0020054827909916,0.0,0.0,0.0,-0.0049691260792315,60.0,-2.3326449394226074,-0.0,-6.282316178385372e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.006923937704414e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,9.484733163844794e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,7.00539821991697e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.484727343078704e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004499139322433,285.1400451660156,294.1499938964844,281.124755859375,279.77081298828125,285.8996887207031,282.4573669433594,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023412682116,1.2156460282852775e-09,0.0010234114015474,-0.0021725378464907,0.0,0.0,0.0,-0.005732974037528,60.0,-2.628643274307251,-0.0,-6.279573483425338e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.006923937704414e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,9.484733163844794e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,7.00539821991697e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.484727343078704e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004499139322433,285.1400451660156,294.1499938964844,281.124755859375,279.77081298828125,285.8996887207031,282.4573669433594,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023412682116,1.2156460282852775e-09,0.0010234114015474,-0.0021725378464907,0.0,0.0,0.0,-0.005732974037528,60.0,-2.628643274307251,-0.0,-6.279573483425338e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.00976883713156e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.487728675594552e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.007610111031681e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.4877221272327e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0004500560171436,285.1398010253906,294.1499938964844,281.1475524902344,279.77752685546875,285.8592224121094,282.4433898925781,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025950931,1.1872554050995632e-09,0.0009600014309398,-0.0021613084245473,0.0,0.0,0.0,-0.0054013822227716,60.0,-2.6215972900390625,-0.0,-6.283539022433615e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.010868961922824e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,9.488887008046731e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.008465763647109e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.48888118728064e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0004501109942793,285.1395568847656,294.1499938964844,281.1714782714844,279.7851257324219,285.8191223144531,282.42950439453125,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601195924915,1.2009488958852899e-09,0.0009601184283383,-0.0021971915848553,0.0,0.0,0.0,-0.0054081701673567,60.0,-2.605196714401245,-0.0,-6.285072373657385e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.023084567161276e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.501750901108608e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.01796670909971e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.501744352746756e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0004507211851887,285.1390991210937,294.1499938964844,281.2183532714844,279.8013916015625,285.74676513671875,282.4012145996094,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614203008823,1.353109402302266e-09,0.0009614189621061,-0.0025959203485399,0.0,0.0,0.0,-0.0054835998453199,60.0,-2.5765609741210938,-0.0,-6.302121136059213e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.025113831739871e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.503887849859892e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.019545591901988e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.50388130149804e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0004508225538302,285.1390380859375,294.1499938964844,281.2225952148437,279.8029479980469,285.74053955078125,282.3983154296875,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616364259272,1.3783906238629127e-09,0.000961635087151,-0.0026621683500707,0.0,0.0,0.0,-0.0054961326532065,60.0,-2.574171543121338,-0.0,-6.304956201574896e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.06187851796858e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.542602492729202e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.048139377729967e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.54259667196311e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.000452659005532,285.1385498046875,294.1499938964844,281.2780456542969,279.8243408203125,285.6640014648437,282.3515930175781,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655529283918,1.8363973675050713e-09,0.0009655511239543,-0.0038623407017439,0.0,0.0,0.0,-0.0057231844402849,60.0,-2.54604721069336,-0.0,-6.356425075182416e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.06187851796858e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,9.542602492729202e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.048139377729967e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.54259667196311e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.000452659005532,285.1385498046875,294.1499938964844,281.2780456542969,279.8243408203125,285.6640014648437,282.3515930175781,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655529283918,1.8363973675050713e-09,0.0009655511239543,-0.0038623407017439,0.0,0.0,0.0,-0.0057231844402849,60.0,-2.54604721069336,-0.0,-6.356425075182416e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.098899317905308e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,9.581587073625995e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.076933979988098e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.581581252859904e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.000454508292023,285.1380615234375,294.1499938964844,281.3376770019531,279.8493347167969,285.5893859863281,282.28729248046875,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694978361949,2.2976041069711073e-09,0.0009694955078884,-0.0050708809867501,0.0,0.0,0.0,-0.005951827391982,60.0,-2.518263578414917,-0.0,-6.40846451460675e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.098899317905308e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,9.581587073625995e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.076933979988098e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.581581252859904e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.000454508292023,285.1380615234375,294.1499938964844,281.3376770019531,279.8493347167969,285.5893859863281,282.28729248046875,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694978361949,2.2976041069711073e-09,0.0009694955078884,-0.0050708809867501,0.0,0.0,0.0,-0.005951827391982,60.0,-2.518263578414917,-0.0,-6.40846451460675e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.141618647845462e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,9.62657286436297e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.110159640433267e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.626566316001116e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.000456642213976,285.1375732421875,294.1499938964844,281.4013977050781,279.87799072265625,285.5168151855469,282.2134704589844,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740478126332,2.829801060144632e-09,0.0009740450186654,-0.0064654182642698,0.0,0.0,0.0,-0.006215653847903,60.0,-2.487046003341675,-0.0,-6.468777513646273e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.141618647845462e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,9.62657286436297e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.110159640433267e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.626566316001116e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.000456642213976,285.1375732421875,294.1499938964844,281.4013977050781,279.87799072265625,285.5168151855469,282.2134704589844,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740478126332,2.829801060144632e-09,0.0009740450186654,-0.0064654182642698,0.0,0.0,0.0,-0.006215653847903,60.0,-2.487046003341675,-0.0,-6.468777513646273e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.14323827601038e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,9.628278348827736e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.111419108696282e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.628272528061645e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004567231226246,285.1373291015625,294.1499938964844,281.43475341796875,279.89373779296875,285.4813232421875,282.1749572753906,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742236579768,2.849968261386948e-09,0.0009742208640091,-0.0065182587131857,0.0,0.0,0.0,-0.0062256683595478,60.0,-2.4701690673828125,-0.0,-6.471068303426365e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.148644312517716e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,9.633971058065072e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,7.115623884601519e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,9.63396450970322e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0004569931770674,285.1370849609375,294.1499938964844,281.4691162109375,279.910400390625,285.4464416503906,282.13983154296875,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097479816759,2.917303509875068e-09,0.000974795257207,-0.0066946987062692,0.0,0.0,0.0,-0.0062590427696704,60.0,-2.449881076812744,-0.0,-6.4787208486905e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.1534064267762e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004572310717776,285.1366271972656,294.1499938964844,281.5406494140625,279.94659423828125,285.3784484863281,282.07733154296875,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.405984401702881,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.1534064267762e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.638985648052768e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.638979827286676e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004572310717776,285.1366271972656,294.1499938964844,281.5406494140625,279.94659423828125,285.3784484863281,282.07733154296875,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753031190484,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.405984401702881,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.619357297196984e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.619351476430892e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004562999820336,285.1361389160156,294.1499938964844,281.6159362792969,279.9866638183594,285.3128967285156,282.0301208496094,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3547494411468506,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.619357297196984e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.104830001480877e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.619351476430892e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004562999820336,285.1361389160156,294.1499938964844,281.6159362792969,279.9866638183594,285.3128967285156,282.0301208496094,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3547494411468506,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.000456087233033,285.1356811523437,294.1499938964844,281.6948547363281,280.0306701660156,285.2499084472656,281.99755859375,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.299821615219116,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,9.614872396923602e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.61486657615751e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.000456087233033,285.1356811523437,294.1499938964844,281.6948547363281,280.0306701660156,285.2499084472656,281.99755859375,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.299821615219116,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
