time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0004576677456498,285.1352233886719,294.1499938964844,281.7773132324219,280.07867431640625,285.1893310546875,281.9732360839844,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.248866081237793,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.64819046203047e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.64818464126438e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0004576677456498,285.1352233886719,294.1499938964844,281.7773132324219,280.07867431640625,285.1893310546875,281.9732360839844,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.248866081237793,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.188785770675167e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,9.676241461420432e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.14684501872398e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.676236368250102e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004589983727782,285.135009765625,294.1499938964844,281.81982421875,280.1042175292969,285.1598815917969,281.9634704589844,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.22539496421814,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.219136700266972e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,9.708202560432257e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.170451135607436e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.708196739666164e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0004605144495144,285.134765625,294.1499938964844,281.8631591796875,280.1307983398437,285.1310119628906,281.9559020996094,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.202683687210083,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.279720688937232e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,9.7720003395807e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.217571692308411e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.771994518814608e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.000463540724013,285.13433837890625,294.1499938964844,281.9500732421875,280.1856384277344,285.0762023925781,281.9500732421875,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887615451589,4.550196663899442e-09,0.0009887570049613,-0.0109731378033757,0.0,0.0,0.0,-0.0070685325190424,60.0,-2.15824556350708,-0.0,-6.665678142780962e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.281190432375296e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,9.773547935765237e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.218714745249599e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.773542114999144e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0004636141529772,285.13433837890625,294.1499938964844,281.9523010253906,280.18707275390625,285.0748596191406,281.9501342773437,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889176581054,4.568509126556819e-09,0.0009889131179079,-0.0110211167484521,0.0,0.0,0.0,-0.0070776082575321,60.0,-2.157104969024658,-0.0,-6.667789875791641e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.335501090390608e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.830734779825434e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004663271247409,285.1338806152344,294.1499938964844,282.04461669921875,280.24761962890625,285.0208740234375,281.9595031738281,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1085851192474365,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.335501090390608e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.830734779825434e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004663271247409,285.1338806152344,294.1499938964844,282.04461669921875,280.24761962890625,285.0208740234375,281.9595031738281,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1085851192474365,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.380862320540472e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.87850216915831e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004685930034611,285.1334228515625,294.1499938964844,282.1400146484375,280.3125,284.9691772460937,281.98687744140625,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266934247465e-09,0.0009995324071496,-0.0142743270844221,0.0,0.0,0.0,-0.0076932064257562,60.0,-2.055142879486084,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.380862320540472e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.87850726232864e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.296237163245678e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.87850216915831e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004685930034611,285.1334228515625,294.1499938964844,282.1400146484375,280.3125,284.9691772460937,281.98687744140625,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266934247465e-09,0.0009995324071496,-0.0142743270844221,0.0,0.0,0.0,-0.0076932064257562,60.0,-2.055142879486084,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0004692782240454,285.1329650878906,294.1499938964844,282.23834228515625,280.3818664550781,284.9200134277344,282.0316467285156,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148909484091e-09,0.001000995398499,-0.0147219765931367,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.9952017068862915,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.892952220980078e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.892947127809748e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0004692782240454,285.1329650878906,294.1499938964844,282.23834228515625,280.3818664550781,284.9200134277344,282.0316467285156,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148909484091e-09,0.001000995398499,-0.0147219765931367,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.9952017068862915,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.391526691615582e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,9.88973697531037e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.304531754925847e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,9.88973188214004e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004691257199738,285.1327514648437,294.1499938964844,282.2886047363281,280.4182434082031,284.8964538574219,282.0587158203125,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9615800380706787,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.390574268763884e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.303790334844962e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.888728527585045e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0004690781061071,285.1325378417969,294.1499938964844,282.33953857421875,280.4557800292969,284.8735046386719,282.0881652832031,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.926945686340332,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.387906902702524e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,9.8859251011163e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.301715959329158e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.88592000794597e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0004689448978751,285.1321105957031,294.1499938964844,282.4408874511719,280.5323791503906,284.8307189941406,282.1524963378906,285.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002896888181,5.8979541250892e-09,0.001000283868052,-0.0145040359348058,0.0,0.0,0.0,-0.0077366847544908,60.0,-1.8574191331863403,-0.0,-6.82198972867809e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.387845784658566e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,9.885861072689296e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.301668665604666e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.885855251923203e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0004689418419729,285.1321105957031,294.1499938964844,282.4434509277344,280.53436279296875,284.8296813964844,282.1542053222656,285.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8556509017944336,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,9.884455357678236e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.300630386453122e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.884450264507905e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004688751942012,285.13165283203125,294.1499938964844,282.54998779296875,280.6177062988281,284.7884826660156,282.2282409667969,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.78247332572937,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,9.884455357678236e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.300630386453122e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.884450264507905e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004688751942012,285.13165283203125,294.1499938964844,282.54998779296875,280.6177062988281,284.7884826660156,282.2282409667969,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.78247332572937,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004689507768489,285.1312255859375,294.1499938964844,282.6585693359375,280.70709228515625,284.75,282.3096618652344,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7080360651016235,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004689507768489,285.1312255859375,294.1499938964844,282.6585693359375,280.70709228515625,284.75,282.3096618652344,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7080360651016235,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.304392056539655e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004691168142016,285.1307983398437,294.1499938964844,282.7686462402344,280.8034362792969,284.7140197753906,282.3973083496094,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6328158378601074,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.304392056539655e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004691168142016,285.1307983398437,294.1499938964844,282.7686462402344,280.8034362792969,284.7140197753906,282.3973083496094,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6328158378601074,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.392986248712988e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,9.891273657558486e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.305666076717898e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.891268564388156e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0004691986541729,285.1305847167969,294.1499938964844,282.8242492675781,280.8540954589844,284.69708251953125,282.44342041015625,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961141802401926e-09,0.0010008240351453,-0.0146695654839277,0.0,0.0,0.0,-0.0077680088579654,60.0,-1.5948232412338257,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.395880624651908e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.894321556203069e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.307917258003727e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.894316463032736e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004693432420026,285.13037109375,294.1499938964844,282.8802185058594,280.9063415527344,284.6807861328125,282.4908447265625,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.9971907440115055e-09,0.0010011320700868,-0.0147640006616711,0.0,0.0,0.0,-0.0077858790755271,60.0,-1.5566349029541016,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.378977119922638e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004684988525696,285.12994384765625,294.1499938964844,282.9933166503906,281.0154113769531,284.64996337890625,282.5876159667969,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4783656597137451,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.378977119922638e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,9.876520925899968e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004684988525696,285.12994384765625,294.1499938964844,282.9933166503906,281.0154113769531,284.64996337890625,282.5876159667969,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4783656597137451,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.82652636594139e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004661275888793,285.1295471191406,294.1499938964844,283.10791015625,281.1302490234375,284.62188720703125,282.6797790527344,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195089691767407e-09,0.0009942749748006,-0.0126627059653401,0.0,0.0,0.0,-0.0073882513679564,60.0,-1.3945164680480957,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.33150586206466e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,9.82653145911172e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.82652636594139e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004661275888793,285.1295471191406,294.1499938964844,283.10791015625,281.1302490234375,284.62188720703125,282.6797790527344,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195089691767407e-09,0.0009942749748006,-0.0126627059653401,0.0,0.0,0.0,-0.0073882513679564,60.0,-1.3945164680480957,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.213641220005229e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004632884811144,285.1291198730469,294.1499938964844,283.2240295410156,281.2504272460937,284.5963439941406,282.7648620605469,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.0108074098825454,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3079965114593506,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,9.766679431777447e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.213641220005229e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.76667506620288e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004632884811144,285.1291198730469,294.1499938964844,283.2240295410156,281.2504272460937,284.5963439941406,282.7648620605469,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943261383658e-09,0.0009882198646664,-0.0108074098825454,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3079965114593506,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004600890097208,285.1286926269531,294.1499938964844,283.34161376953125,281.37554931640625,284.57354736328125,282.8395080566406,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2198766469955444,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,9.699230577098206e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004600890097208,285.1286926269531,294.1499938964844,283.34161376953125,281.37554931640625,284.57354736328125,282.8395080566406,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2198766469955444,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.180716733681038e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.667743870522828e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,7.140567322494462e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.667738777352496e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004585954011417,285.1285095214844,294.1499938964844,283.4009704589844,281.4398498535156,284.5631408691406,282.8724365234375,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374508344211e-09,0.0009782100096344,-0.0077403676696121,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.1757279634475708,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.155939187621698e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.641650831326842e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,7.121295493561774e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.641646465752274e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004573576734401,285.1282958984375,294.1499938964844,283.460693359375,281.50518798828125,284.5533752441406,282.9029846191406,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1318655014038086,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.000456186098745,285.1278991699219,294.1499938964844,283.5812683105469,281.6388854980469,284.53564453125,282.9605712890625,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.046128749847412,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,9.616952593205497e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.616948227630928e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.000456186098745,285.1278991699219,294.1499938964844,283.5812683105469,281.6388854980469,284.53564453125,282.9605712890625,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.046128749847412,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004568580770865,285.1274719238281,294.1499938964844,283.70330810546875,281.7762145996094,284.5203552246094,283.0233764648437,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048083826899,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9637225866317748,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,9.63111815508455e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.631113789509982e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004568580770865,285.1274719238281,294.1499938964844,283.70330810546875,281.7762145996094,284.5203552246094,283.0233764648437,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048083826899,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9637225866317748,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004576771170832,285.1270751953125,294.1499938964844,283.82684326171875,281.91668701171875,284.50732421875,283.0986633300781,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400315500795,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8825326561927795,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
