time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,9.648384730098768e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.126268610591069e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.6483803645242e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004576771170832,285.1270751953125,294.1499938964844,283.82684326171875,281.91668701171875,284.50732421875,283.0986633300781,285.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400315500795,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8825326561927795,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0004572278412524,285.1266784667969,294.1499938964844,283.95184326171875,282.0599365234375,284.4966735839844,283.1797180175781,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7989232540130615,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.119272777345031e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.638908522902057e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0004572278412524,285.1266784667969,294.1499938964844,283.95184326171875,282.0599365234375,284.4966735839844,283.1797180175781,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7989232540130615,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.1558278654702e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335754394531,0.0,0.0,9.641533688409254e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.121208182070404e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.641529322834684e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004573521728161,285.12646484375,294.1499938964844,284.014892578125,282.1324157714844,284.49224853515625,283.2209777832031,285.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177307085522e-09,0.0009755551582202,-0.0069275735877454,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7564650774002075,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.129338286584245e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,9.613639122107998e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,7.100605580490083e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.613634756533428e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0004560289671644,285.1262512207031,294.1499938964844,284.0783386230469,282.2054138183594,284.4884338378906,283.2606811523437,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141308555202e-09,0.0009727351716719,-0.0060627767816185,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.713345468044281,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004543041577562,285.1258544921875,294.1499938964844,284.2062683105469,282.3526916503906,284.4825134277344,283.32879638671875,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459269999330904e-09,0.0009690558072179,-0.0049354657530784,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.6253622174263,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,9.577277523931116e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004543041577562,285.1258544921875,294.1499938964844,284.2062683105469,282.3526916503906,284.4825134277344,283.32879638671875,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.2459269999330904e-09,0.0009690558072179,-0.0049354657530784,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.6253622174263,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.532145486446096e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004521634546108,285.1254577636719,294.1499938964844,284.335693359375,282.50128173828125,284.4789123535156,283.38201904296875,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.7119954343058907e-09,0.0009644900565035,-0.0035363538190722,0.0,0.0,0.0,-0.0056615266948938,60.0,-0.5367805361747742,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.532145486446096e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0004521634546108,285.1254577636719,294.1499938964844,284.335693359375,282.50128173828125,284.4789123535156,283.38201904296875,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644918027333,1.7119954343058907e-09,0.0009644900565035,-0.0035363538190722,0.0,0.0,0.0,-0.0056615266948938,60.0,-0.5367805361747742,-0.0,-6.342424541116999e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004506547702476,285.12506103515625,294.1499938964844,284.466552734375,282.6507263183594,284.4776306152344,283.4178771972656,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502715725451,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4479611217975616,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,9.500344458501786e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.500340092927216e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004506547702476,285.12506103515625,294.1499938964844,284.466552734375,282.6507263183594,284.4776306152344,283.4178771972656,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502715725451,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4479611217975616,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.000450365972938,285.1246643066406,294.1499938964844,284.598876953125,282.8005065917969,284.47857666015625,283.4464111328125,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636366397700272e-09,0.0009606543462723,-0.0023614617530256,0.0,0.0,0.0,-0.0054392470046877,60.0,-0.3597005605697632,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.012428977759555e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.494251571595667e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.000450365972938,285.1246643066406,294.1499938964844,284.598876953125,282.8005065917969,284.47857666015625,283.4464111328125,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636366397700272e-09,0.0009606543462723,-0.0023614617530256,0.0,0.0,0.0,-0.0054392470046877,60.0,-0.3597005605697632,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.016028343467042e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,9.494317055214196e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.012474816292524e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.49431341723539e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0004503689124248,285.1244506835937,294.1499938964844,284.66558837890625,282.8753662109375,284.48004150390625,283.4613342285156,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606620296835,1.2643575075799163e-09,0.000960660749115,-0.0023633502423763,0.0,0.0,0.0,-0.005439605563879,60.0,-0.3155391812324524,-0.0,-6.292174248301309e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.015332034323364e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,9.493584366282448e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,7.011933485046029e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.49358072830364e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004503341624513,285.1242370605469,294.1499938964844,284.732666015625,282.9501342773437,284.48199462890625,283.47674560546875,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878731235,1.255680337486353e-09,0.0009605866507627,-0.0023406122345477,0.0,0.0,0.0,-0.0054353042505681,60.0,-0.2712320685386657,-0.0,-6.291202225838789e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.009066707221793e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004500211798585,285.12384033203125,294.1499938964844,284.8678894042969,283.0990905761719,284.4874572753906,283.5068664550781,285.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.1776014607889351e-09,0.0009599191253073,-0.0021360104437917,0.0,0.0,0.0,-0.0053965975530445,60.0,-0.1819645762443542,-0.0,-6.282458286932524e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.009066707221793e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004500211798585,285.12384033203125,294.1499938964844,284.8678894042969,283.0990905761719,284.4874572753906,283.5068664550781,285.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.1776014607889351e-09,0.0009599191253073,-0.0021360104437917,0.0,0.0,0.0,-0.0053965975530445,60.0,-0.1819645762443542,-0.0,-6.282458286932524e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.002205479191616e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.47976077441126e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.001723133726045e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.479757136432454e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004496784240473,285.1242370605469,294.1499938964844,285.00457763671875,283.2468566894531,284.4942321777344,283.5325622558594,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007567847496829,8.89372853141168e-10,0.0007567838183604,-0.0015813907375559,0.0,0.0,0.0,-0.0042450265027582,60.0,-0.084819309413433,-0.0,-6.27289011845278e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.002205479191616e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.47976077441126e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.001723133726045e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.479757136432454e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004496784240473,285.1242370605469,294.1499938964844,285.00457763671875,283.2468566894531,284.4942321777344,283.5325622558594,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007567847496829,8.89372853141168e-10,0.0007567838183604,-0.0015813907375559,0.0,0.0,0.0,-0.0042450265027582,60.0,-0.084819309413433,-0.0,-6.27289011845278e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,3.826918327831663e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,4.029931733384728e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,2.976495488837827e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,4.029929914395325e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0001911623403429,285.1264953613281,294.1499938964844,285.1427001953125,283.3929443359375,284.5,283.55145263671875,285.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004404969513416,5.427950866554454e-10,0.0004404963983688,-0.000986521015875,0.0,0.0,0.0,-0.002476196270436,60.0,-0.0067806206643581,-0.0,-1.1336217298207885e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,3.826918327831663e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,4.029931733384728e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,2.976495488837827e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,4.029929914395325e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0001911623403429,285.1264953613281,294.1499938964844,285.1427001953125,283.3929443359375,284.5,283.55145263671875,285.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004404969513416,5.427950866554454e-10,0.0004404963983688,-0.000986521015875,0.0,0.0,0.0,-0.002476196270436,60.0,-0.0067806206643581,-0.0,-1.1336217298207885e-08,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,2.3655215045437217e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,2.491009399818722e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,1.8398521206108853e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,2.4910084903240204e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001181626066681,285.14215087890625,294.1499938964844,285.2822570800781,283.5367736816406,284.49810791015625,283.56719970703125,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531926438678,3.1639535436056576e-10,0.0002531923237256,-0.0005786165129393,0.0,0.0,0.0,-0.0014259879244491,60.0,0.0126444576308131,-0.0,-4.33135216582059e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,2.3655215045437217e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,2.491009399818722e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,1.8398521206108853e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,2.4910084903240204e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001181626066681,285.14215087890625,294.1499938964844,285.2822570800781,283.5367736816406,284.49810791015625,283.56719970703125,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531926438678,3.1639535436056576e-10,0.0002531923237256,-0.0005786165129393,0.0,0.0,0.0,-0.0014259879244491,60.0,0.0126444576308131,-0.0,-4.33135216582059e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,1.7970724002225325e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,1.892404907266609e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,1.3977245544083416e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,1.892403997771908e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,8.976741810329258e-05,285.1446533203125,294.1499938964844,285.3525695800781,283.6076965332031,284.49859619140625,283.57342529296875,285.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001993313780985,2.473571902861238e-10,0.000199331130716,-0.0004509751743171,0.0,0.0,0.0,-0.0011215772246941,60.0,0.025777731090784,-0.0,-2.4997746095323237e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,1.4779387129237875e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,1.5563415217911825e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,1.1495091712276915e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,1.5563409760943614e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.382604235317558e-05,285.1466064453125,294.1499938964844,285.4232482910156,283.6778259277344,284.4986267089844,283.57794189453125,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001585114659974,1.979999636469998e-10,0.0001585112622706,-0.0003620340430643,0.0,0.0,0.0,-0.0008926916634663,60.0,0.0300683416426181,-0.0,-1.6907621969153295e-09,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,1.05523104139138e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,1.1112097126897424e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,8.207362043322064e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,1.1112092579423916e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,5.271093323244713e-05,285.1493530273437,294.1499938964844,285.565673828125,283.8155517578125,284.4990234375,283.5845031738281,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122131798183,1.4040599238818174e-10,0.0001122130415751,-0.0002569166827015,0.0,0.0,0.0,-0.0006320988177321,60.0,0.0365885719656944,-0.0,-8.61915649963407e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,1.05523104139138e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,1.1112097126897424e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,8.207362043322064e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,1.1112092579423916e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,5.271093323244713e-05,285.1493530273437,294.1499938964844,285.565673828125,283.8155517578125,284.4990234375,283.5845031738281,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122131798183,1.4040599238818174e-10,0.0001122130415751,-0.0002569166827015,0.0,0.0,0.0,-0.0006320988177321,60.0,0.0365885719656944,-0.0,-8.61915649963407e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.392727184196701e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,7.784901754348539e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,5.749905540142208e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.784899025864433e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,3.692817335831933e-05,285.1508178710937,294.1499938964844,285.7095031738281,283.9493408203125,284.4993591308594,283.5884094238281,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.877075404394418e-05,9.852230836715492e-11,7.87706594564952e-05,-0.000180246119271,0.0,0.0,0.0,-0.0004436930757947,60.0,0.0369584932923316,-0.0,-4.2303763270190576e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.392727184196701e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,7.784901754348539e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,5.749905540142208e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.784899025864433e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,3.692817335831933e-05,285.1508178710937,294.1499938964844,285.7095031738281,283.9493408203125,284.4993591308594,283.5884094238281,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.877075404394418e-05,9.852230836715492e-11,7.87706594564952e-05,-0.000180246119271,0.0,0.0,0.0,-0.0004436930757947,60.0,0.0369584932923316,-0.0,-4.2303763270190576e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,4.33578725278494e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,4.565795279631857e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,3.3722826628945768e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,4.565793460642453e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,2.1658137484337203e-05,285.1514892578125,294.1499938964844,285.8547668457031,284.0786437988281,284.49951171875,283.5902404785156,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.619886021828279e-05,5.7782997137101326e-11,4.619880201062188e-05,-0.0001057137051247,0.0,0.0,0.0,-0.0002602248569019,60.0,0.0296002365648746,-0.0,-1.4551426730236014e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,4.33578725278494e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,4.565795279631857e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,3.3722826628945768e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,4.565793460642453e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,2.1658137484337203e-05,285.1514892578125,294.1499938964844,285.8547668457031,284.0786437988281,284.49951171875,283.5902404785156,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.619886021828279e-05,5.7782997137101326e-11,4.619880201062188e-05,-0.0001057137051247,0.0,0.0,0.0,-0.0002602248569019,60.0,0.0296002365648746,-0.0,-1.4551426730236014e-10,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,2.011409605984227e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,2.1181124338909285e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,1.5644313862139825e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,2.1181115243962267e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,1.004739897325635e-05,285.1516418457031,294.1499938964844,286.00146484375,284.2028503417969,284.4995422363281,283.5907592773437,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.143219353456516e-05,2.6806175335014608e-11,2.1432166249724105e-05,-4.904174056719057e-05,0.0,0.0,0.0,-0.0001207213499583,60.0,0.0191619805991649,-0.0,-3.1316317594676235e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,2.011409605984227e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,2.1181124338909285e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,1.5644313862139825e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,2.1181115243962267e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,1.004739897325635e-05,285.1516418457031,294.1499938964844,286.00146484375,284.2028503417969,284.4995422363281,283.5907592773437,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.143219353456516e-05,2.6806175335014608e-11,2.1432166249724105e-05,-4.904174056719057e-05,0.0,0.0,0.0,-0.0001207213499583,60.0,0.0191619805991649,-0.0,-3.1316317594676235e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,1.2500890989031177e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,1.316404791396053e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.722925824462436e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,1.3164042229618644e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,6.2444491959468e-06,285.15167236328125,294.1499938964844,286.0753479003906,284.2628479003906,284.4995422363281,283.5908203125,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320172001840548e-05,1.666009691314585e-11,1.3320154721441211e-05,-3.0479532142635435e-05,0.0,0.0,0.0,-7.50286562833935e-05,60.0,0.0143323261290788,-0.0,-1.2096273635520127e-11,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.022436534498411e-07,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,7.394968406515545e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,5.46190108252631e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,7.394964995910414e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,3.507849669404095e-06,285.15167236328125,294.1499938964844,286.1495666503906,284.32135009765625,284.4995422363281,283.5908508300781,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.482728960894747e-06,9.358948512006028e-12,7.482719411200378e-06,-1.7122119970736094e-05,0.0,0.0,0.0,-4.214803630020469e-05,60.0,0.0098425392061471,-0.0,-3.817203497735733e-12,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,1.3179995050904836e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,1.3879177629405606e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,1.0251119419990573e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,1.3879171945063717e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,6.583675258298172e-07,285.151611328125,294.1499938964844,286.299072265625,284.4334716796875,284.4995422363281,283.5908508300781,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4043868077351362e-06,1.756555729863496e-12,1.4043851024325704e-06,-3.2135460514837177e-06,0.0,0.0,0.0,-7.91050842963159e-06,60.0,0.0033168753143399,-0.0,-1.344621842255117e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,1.3179995050904836e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,1.3879177629405606e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,1.0251119419990573e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,1.3879171945063717e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,6.583675258298172e-07,285.151611328125,294.1499938964844,286.299072265625,284.4334716796875,284.4995422363281,283.5908508300781,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4043868077351362e-06,1.756555729863496e-12,1.4043851024325704e-06,-3.2135460514837177e-06,0.0,0.0,0.0,-7.91050842963159e-06,60.0,0.0033168753143399,-0.0,-1.344621842255117e-13,0.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.050000000745058,-3.4549676453110582e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.050000000745058,-3.6382492574205116e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.050000000745058,-2.687200018058888e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.0,0.050000000745058,-3.638247925152882e-09,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.050000000745058,-1.7258265927466713e-08,285.151611328125,291.1499938964844,286.45001220703125,284.5386047363281,284.4995422363281,283.5908508300781,285.06072998046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.6811126591373984e-08,-4.604147873501704e-14,-3.681108040609615e-08,8.423295128068278e-08,0.0,0.0,0.0,2.073356881737709e-07,60.0,0.0007472151773981,-0.0,-9.239694792490003e-17,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
