time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.050000000745058,-3.4549676453110582e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.050000000745058,-3.6382492574205116e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.050000000745058,-2.687200018058888e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.0,0.050000000745058,-3.638247925152882e-09,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.050000000745058,-1.7258265927466713e-08,285.151611328125,291.1499938964844,286.45001220703125,284.5386047363281,284.4995422363281,283.5908508300781,285.06072998046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.6811126591373984e-08,-4.604147873501704e-14,-3.681108040609615e-08,8.423295128068278e-08,0.0,0.0,0.0,2.073356881737709e-07,60.0,0.0007472151773981,-0.0,-9.239694792490003e-17,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.6341253519058228,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.6341253519058228,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.6341253519058228,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.6341253519058228,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.6341253519058228,0.050000000745058,0.204009011387825,285.09735107421875,291.1499938964844,286.5262756347656,284.5895690917969,293.5308532714844,295.099609375,285.20562744140625,1.0,0.1097138077020645,0.0526832900941371,0.0526832900941371,1.0,1.0,-0.4354103505611419,4.866801100433804e-05,0.4353616833686828,-0.1327345520257949,0.0,0.0,0.0,10.177071571350098,60.0,1179.3878173828125,-0.0,12.278922080993652,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.6313382983207703,0.050000000745058,0.0452364273369312,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.6313382983207703,0.050000000745058,0.0476361364126205,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.6313382983207703,0.050000000745058,0.0351838879287242,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.6313382983207703,0.050000000745058,0.0476361364126205,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.6313382983207703,0.050000000745058,0.2259653210639953,285.7739562988281,291.1499938964844,286.6034240722656,284.6410522460937,294.6849975585937,298.0040283203125,286.410400390625,1.0,0.1210936307907104,0.1053665801882743,0.1053665801882743,1.0,1.0,-0.4820006489753723,0.0025047168601304,0.4794959425926208,-0.1413991004228592,0.0,0.0,0.0,12.501193046569824,60.0,2401.702880859375,-0.0,16.681394577026367,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7974853515625,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8827819824219,291.1499938964844,286.76031494140625,284.74542236328125,294.73016357421875,298.1244506835937,288.2696533203125,1.0,0.1406007558107376,0.2107331603765487,0.2107331603765487,1.0,1.0,-0.4867385029792785,0.0260754656046628,0.4606630206108093,-0.1190773397684097,0.0,0.0,0.0,20.02116584777832,60.0,2348.6650390625,-0.0,23.190393447875977,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7974853515625,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8827819824219,291.1499938964844,286.76031494140625,284.74542236328125,294.73016357421875,298.1244506835937,288.2696533203125,1.0,0.1406007558107376,0.2107331603765487,0.2107331603765487,1.0,1.0,-0.4867385029792785,0.0260754656046628,0.4606630206108093,-0.1190773397684097,0.0,0.0,0.0,20.02116584777832,60.0,2348.6650390625,-0.0,23.190393447875977,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.549203097820282,0.050000000745058,0.0458181947469711,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.549203097820282,0.050000000745058,0.2288713753223419,288.60552978515625,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1316833496094,288.9415283203125,1.0,0.1490057408809662,0.263416439294815,0.263416439294815,1.0,1.0,-0.4882020056247711,0.039824042469263,0.4483779668807983,-0.105750486254692,0.0,0.0,0.0,23.69232749938965,60.0,2139.998046875,-0.0,26.343637466430664,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.532392144203186,0.050000000745058,0.0459497980773448,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889343261719,0.532392144203186,0.050000000745058,0.0483873486518859,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.532392144203186,0.050000000745058,0.0357387289404869,297.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.532392144203186,0.050000000745058,0.0483873486518859,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.532392144203186,0.050000000745058,0.2295287549495697,289.2514038085937,291.1499938964844,286.9203186035156,284.8514404296875,294.7940673828125,298.1495056152344,289.5599365234375,1.0,0.1565672308206558,0.410733163356781,0.410733163356781,0.9978126883506776,1.0,-0.4896045625209808,0.0993420258164405,0.3902625441551208,-0.04684379696846,0.0,0.0,0.0,27.21898078918457,60.0,1938.168212890625,-0.0,29.37508583068848,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5095487833023071,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5095487833023071,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5095487833023071,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5095487833023071,0.050000000745058,0.0486396215856075,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5095487833023071,0.050000000745058,0.230725422501564,290.3722839355469,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5877685546875,1.0,0.1693880707025528,0.7053665518760681,0.7053665518760681,0.9934380054473876,1.0,-0.4921571612358093,0.2014985680580139,0.2906585931777954,0.0542527511715889,0.0,0.0,0.0,33.63840866088867,60.0,1356.60595703125,-0.0,34.940208435058594,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5095487833023071,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5095487833023071,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5095487833023071,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5095487833023071,0.050000000745058,0.0486396215856075,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3235168457031,0.5095487833023071,0.050000000745058,0.230725422501564,290.3722839355469,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.2036437988281,290.5877685546875,1.0,0.1693880707025528,0.7053665518760681,0.7053665518760681,0.9934380054473876,1.0,-0.4921571612358093,0.2014985680580139,0.2906585931777954,0.0542527511715889,0.0,0.0,0.0,33.63840866088867,60.0,1356.60595703125,-0.0,34.940208435058594,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480773925781,0.5010642409324646,0.050000000745058,0.0463057793676853,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480773925781,0.5010642409324646,0.050000000745058,0.0487622134387493,298.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480773925781,0.5010642409324646,0.050000000745058,0.0360156036913394,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480773925781,0.5010642409324646,0.050000000745058,0.0487622134387493,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480773925781,0.5010642409324646,0.050000000745058,0.2313069552183151,290.7818298339844,291.1499938964844,287.1738586425781,285.0183410644531,293.4895935058594,298.23663330078125,290.935791015625,1.0,0.1752656698226928,0.8671521544456482,0.8671521544456482,0.99103581905365,1.0,-0.4933976531028747,0.2129085510969162,0.2804890871047973,0.0653144866228103,0.0,0.0,0.0,36.75290298461914,60.0,1040.7845458984375,-0.0,37.67280960083008,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.4954493939876556,0.050000000745058,0.0463932566344738,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0228881835937,0.4954493939876556,0.050000000745058,0.0488543361425399,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.4954493939876556,0.050000000745058,0.0360836461186409,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.4954493939876556,0.050000000745058,0.0488543361425399,297.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.4954493939876556,0.050000000745058,0.2317439317703247,291.0517578125,291.1499938964844,287.2488098144531,285.0674133300781,293.4453125,298.245361328125,291.1947326660156,1.0,0.1795469671487808,1.0,1.0,0.989063322544098,1.0,-0.4943298101425171,0.2159395962953567,0.2783902287483215,0.0681077316403389,0.0,0.0,0.0,39.09254837036133,60.0,884.9024047851562,-0.0,39.736114501953125,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.4857753813266754,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5737609863281,0.4857753813266754,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.4857753813266754,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.4857753813266754,0.050000000745058,0.0490320101380348,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.4857753813266754,0.050000000745058,0.2325867563486099,291.5990905761719,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.25830078125,291.7245178222656,1.0,0.1875079274177551,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.216810867190361,0.2793169021606445,0.0685425624251365,0.0,0.0,0.0,43.60444641113281,48.0,682.380615234375,-0.0,43.73799514770508,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.4857753813266754,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5737609863281,0.4857753813266754,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.4857753813266754,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.4857753813266754,0.050000000745058,0.0490320101380348,297.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.4857753813266754,0.050000000745058,0.2325867563486099,291.5990905761719,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.25830078125,291.7245178222656,1.0,0.1875079274177551,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.216810867190361,0.2793169021606445,0.0685425624251365,0.0,0.0,0.0,43.60444641113281,48.0,682.380615234375,-0.0,43.73799514770508,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834424257278442,0.050000000745058,0.0466049909591674,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.4834424257278442,0.050000000745058,0.0490772984921932,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834424257278442,0.050000000745058,0.0362483263015747,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834424257278442,0.050000000745058,0.0490772984921932,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0192565917969,0.4834424257278442,0.050000000745058,0.2328015863895416,292.0403137207031,290.6499938964844,287.5775146484375,285.281005859375,293.59228515625,298.2748413085937,292.14337158203125,1.0,0.1890116035938263,1.0,1.0,0.989130437374115,1.0,-0.4965863227844238,0.2170045375823974,0.2795817852020263,0.0686291456222534,0.0,0.0,0.0,44.75458526611328,48.0,551.091064453125,-0.0,44.762638092041016,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04205322265625,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04205322265625,0.483490914106369,0.050000000745058,0.0490763559937477,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04205322265625,0.483490914106369,0.050000000745058,0.0362476296722888,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04205322265625,0.483490914106369,0.050000000745058,0.0490763559937477,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04205322265625,0.483490914106369,0.050000000745058,0.2327971011400222,292.0628967285156,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.27587890625,292.16473388671875,1.0,0.1889526844024658,1.0,1.0,0.989132285118103,1.0,-0.4965767562389374,0.2170003801584243,0.2795763909816742,0.0686274617910385,0.0,0.0,0.0,44.730567932128906,36.0,544.5886840820312,-0.0,44.7412223815918,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2415771484375,0.4847028255462646,0.050000000745058,0.0465816929936409,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2415771484375,0.4847028255462646,0.050000000745058,0.0490527674555778,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2415771484375,0.4847028255462646,0.050000000745058,0.0362302064895629,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2415771484375,0.4847028255462646,0.050000000745058,0.0490527674555778,297.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2415771484375,0.4847028255462646,0.050000000745058,0.2326852083206176,292.2602844238281,290.1499938964844,287.6723937988281,285.3421325683594,293.6399230957031,298.28594970703125,292.3517761230469,1.0,0.1877616047859192,1.0,1.0,0.9891495108604432,1.0,-0.4963381886482239,0.2168980240821838,0.27944016456604,0.0685842558741569,0.0,0.0,0.0,44.13161849975586,36.0,488.5295104980469,-0.0,44.20742034912109,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4207763671875,0.4872049689292907,0.050000000745058,0.046535924077034,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207763671875,0.4872049689292907,0.050000000745058,0.0490045696496963,298.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4207763671875,0.4872049689292907,0.050000000745058,0.0361946076154708,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4207763671875,0.4872049689292907,0.050000000745058,0.0490045696496963,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4207763671875,0.4872049689292907,0.050000000745058,0.2324565798044204,292.4376220703125,289.6499938964844,287.7585144042969,285.3973999023437,293.6830139160156,298.2966613769531,292.5200500488281,1.0,0.1854822039604187,1.0,1.0,0.9872906804084778,1.0,-0.4958505630493164,0.2167160958051681,0.2791344821453094,0.0685216560959816,0.0,0.0,0.0,42.90774917602539,25.0,439.5890502929688,-0.0,43.11822128295898,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920270144939422,0.050000000745058,0.0464506335556507,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283874511719,0.4920270144939422,0.050000000745058,0.0489147566258907,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920270144939422,0.050000000745058,0.0361282713711261,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920270144939422,0.050000000745058,0.0489147566258907,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283874511719,0.4920270144939422,0.050000000745058,0.2320305407047271,292.6430969238281,289.6499938964844,287.8715515136719,285.4696044921875,293.7396240234375,298.3113098144531,292.71539306640625,1.0,0.1812867671251297,1.0,1.0,0.9848628640174866,1.0,-0.4949418306350708,0.2163654714822769,0.2785763740539551,0.068392626941204,0.0,0.0,0.0,40.62702941894531,25.0,384.9956359863281,-0.0,41.0939826965332,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72802734375,0.4953345358371734,0.050000000745058,0.0463951341807842,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.72802734375,0.4953345358371734,0.050000000745058,0.0488563105463981,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.72802734375,0.4953345358371734,0.050000000745058,0.0360851027071476,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.72802734375,0.4953345358371734,0.050000000745058,0.0488563105463981,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72802734375,0.4953345358371734,0.050000000745058,0.2317533046007156,292.74176025390625,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193054199219,292.8093566894531,1.0,0.178519606590271,1.0,1.0,0.9835729598999025,1.0,-0.4943504929542541,0.21613310277462,0.2782173752784729,0.068304494023323,0.0,0.0,0.0,39.14287567138672,25.0,359.8135070800781,-0.0,39.78059387207031,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995428323745727,0.1802909821271896,0.0463286377489566,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.87261962890625,0.4995428323745727,0.050000000745058,0.0487862862646579,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995428323745727,0.050000000745058,0.036033384501934,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995428323745727,0.050000000745058,0.0487862862646579,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.87261962890625,0.4995428323745727,0.050000000745058,0.2314211428165435,292.885009765625,289.1499938964844,288.0276184082031,285.5686950683594,293.8180847167969,298.3321838378906,292.94610595703125,1.0,0.1754167228937149,1.0,1.0,0.9815315008163452,1.0,-0.4936417639255523,0.2158632576465606,0.2777785062789917,0.0682055354118347,0.0,0.0,0.0,37.3647346496582,25.0,324.827880859375,-0.0,38.21104431152344,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0238647460937,0.7896773219108582,0.1845471262931823,0.1496592909097671,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9916381835937,0.5198749899864197,0.050000000745058,0.0485134460031986,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9916381835937,0.5198749899864197,0.050000000745058,0.0358318649232387,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9916381835937,0.5198749899864197,0.050000000745058,0.0485134460031986,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9916381835937,0.5198749899864197,0.050000000745058,0.2301269024610519,293.01141357421875,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.32598876953125,293.07794189453125,1.0,0.1748649030923843,1.0,1.0,0.9798552393913268,1.0,-0.6151726841926575,0.2673418521881103,0.3478308022022247,0.0925604924559593,0.0,0.0,0.0,31.42049026489257,25.0,336.2341613769531,-0.0,46.10443115234375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329467773437,0.8658050298690796,0.1912745237350464,0.170601800084114,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3015441894531,0.5519202947616577,0.050000000745058,0.0482279025018215,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3316955566406,0.8357137441635132,0.1712297201156616,0.1189080700278282,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519202947616577,0.050000000745058,0.0482279025018215,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519202947616577,0.050000000745058,0.2287724018096923,293.3250732421875,288.1499938964844,288.2821044921875,285.72857666015625,293.8843688964844,298.2279663085937,293.3636779785156,1.0,0.175283670425415,1.0,1.0,0.8827295303344727,1.0,-0.7377005815505981,0.3218968510627746,0.4158037602901459,0.1243340373039245,0.0,0.0,0.0,25.318748474121094,25.0,305.01092529296875,-0.0,54.56795120239258,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329467773437,0.8658050298690796,0.1912745237350464,0.170601800084114,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3015441894531,0.5519202947616577,0.050000000745058,0.0482279025018215,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3316955566406,0.8357137441635132,0.1712297201156616,0.1189080700278282,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519202947616577,0.050000000745058,0.0482279025018215,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3015441894531,0.5519202947616577,0.050000000745058,0.2287724018096923,293.3250732421875,288.1499938964844,288.2821044921875,285.72857666015625,293.8843688964844,298.2279663085937,293.3636779785156,1.0,0.175283670425415,1.0,1.0,0.8827295303344727,1.0,-0.7377005815505981,0.3218968510627746,0.4158037602901459,0.1243340373039245,0.0,0.0,0.0,25.318748474121094,25.0,305.01092529296875,-0.0,54.56795120239258,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.8882867097854614,0.2022915482521057,0.1796603947877884,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.47882080078125,0.5572584867477417,0.050000000745058,0.0481904372572898,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954833984375,0.8530924320220947,0.1785337924957275,0.1238531395792961,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572584867477417,0.050000000745058,0.0481904372572898,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572584867477417,0.1504243612289428,0.2285946756601333,293.4918212890625,288.1499938964844,288.4489440917969,285.83221435546875,293.8369445800781,298.1551513671875,293.5130310058594,1.0,0.175508439540863,1.0,1.0,0.7908390164375305,1.0,-0.7542207837104797,0.3357119262218475,0.4185088276863098,0.1350474208593368,0.0,0.0,0.0,24.5320987701416,25.0,205.0426177978516,-0.0,55.83560943603516,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.502685546875,0.9083725810050964,0.2030034065246582,0.1801706254482269,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4860534667969,0.5711488127708435,0.050000000745058,0.0481019988656044,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.50201416015625,0.8712608814239502,0.1790403127670288,0.1241051107645034,297.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5711488127708435,0.050000000745058,0.0481019988656044,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4863586425781,0.5994508266448975,0.1510029882192611,0.2582142353057861,293.4986572265625,287.6499938964844,288.4584655761719,285.8381042480469,293.82861328125,298.1508483886719,293.5184020996094,1.0,0.1760100722312927,1.0,1.0,0.7856038212776184,1.0,-0.7901720404624939,0.3530533909797668,0.4371186792850494,0.1420473009347915,0.0,0.0,0.0,22.602563858032227,43.0,200.0116424560547,-0.0,58.41461181640625,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.8880200982093811,0.2136653363704681,0.0977101475000381,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5541687011719,0.6893017888069153,0.050000000745058,0.0476533323526382,298.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5663452148437,0.8880200982093811,0.1860460340976715,0.0759967789053917,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541687011719,0.6893017888069153,0.050000000745058,0.0476533323526382,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.568115234375,0.9342281222343444,0.1541658341884613,0.5606094002723694,293.5694885253906,287.6499938964844,288.5468444824219,285.8925476074219,293.7693786621094,298.0926208496094,293.5830993652344,1.0,0.1839993447065353,1.0,1.0,0.7370409965515137,1.0,-0.9956165552139282,0.4517332315444946,0.5438833236694336,0.2059763520956039,0.0,0.0,0.0,13.574707984924316,43.0,155.41856384277344,-0.0,79.00592803955078,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60552978515625,0.9013285040855408,0.2236211895942688,0.1071978583931922,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5999450683594,0.6774228811264038,0.050000000745058,0.047676458954811,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.60552978515625,0.9013285040855408,0.1928435713052749,0.0833761096000671,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5999450683594,0.6774228811264038,0.050000000745058,0.047676458954811,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.605712890625,0.9276944398880004,0.1568758934736251,0.5784368515014648,293.6060791015625,287.1499938964844,288.6352844238281,285.9467468261719,293.557861328125,298.1914367675781,293.6058959960937,1.0,0.1918545216321945,1.0,1.0,0.6258233785629272,1.0,-1.037279486656189,0.5083028674125671,0.5289766788482666,0.2543467283248901,0.0,0.0,0.0,14.680495262145996,63.0,66.71063232421875,-0.0,89.2651138305664,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.9058495163917542,0.2347090542316436,0.1105795800685882,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4710693359375,0.9519137740135192,0.1448374688625335,0.132671982049942,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.9058495163917542,0.2006689608097076,0.0860063433647155,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067443847656,0.6734786033630371,0.1392501890659332,0.0476844497025013,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.47412109375,0.9082033634185792,0.1608449220657348,0.5563574433326721,293.4665222167969,287.1499938964844,288.7508850097656,286.01715087890625,292.6171875,298.2637634277344,293.40789794921875,1.0,0.2056304067373275,1.0,1.0,0.4805676341056824,1.0,-1.1199826002120972,0.6768746376037598,0.443107932806015,0.4066703021526336,0.0,0.0,0.0,15.9844388961792,63.0,-339.5244140625,-0.0,110.272705078125,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2344970703125,0.902462899684906,0.2400405257940292,0.1080456599593162,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2248840332031,0.9669948816299438,0.1452391147613525,0.1370526701211929,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2344970703125,0.902462899684906,0.204474464058876,0.0840355083346366,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.24322509765625,0.8971620202064514,0.140769362449646,0.111843466758728,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2345275878906,0.902462899684906,0.1629661470651626,0.5397104024887085,293.2163391113281,286.6499938964844,288.81231689453125,286.0543212890625,291.8314208984375,298.25860595703125,293.11572265625,1.0,0.2144892066717147,1.0,1.0,0.4033880829811096,1.0,-1.1759294271469116,0.8141697645187378,0.3617596328258514,0.5327398180961609,0.0,0.0,0.0,16.61139678955078,83.0,-710.6968994140625,-0.0,125.77698516845705,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720092773437,0.9177031517028807,0.2519721090793609,0.1193342432379722,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8627319335937,0.9522154927253724,0.1459131985902786,0.1383862644433975,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720092773437,0.9177031517028807,0.2127577066421508,0.092815525829792,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8661499023437,0.9385172724723816,0.1399867236614227,0.1331448405981063,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653259277344,0.9460836052894592,0.166766420006752,0.6450794339179993,291.8385925292969,286.1499938964844,288.9892272949219,286.1605834960937,289.835693359375,298.1581726074219,291.69989013671875,1.0,0.2451739758253097,1.0,1.0,0.1809528172016143,1.0,-1.35698139667511,1.2389992475509644,0.1179821416735649,0.9206776022911072,0.0,0.0,0.0,20.16823387145996,103.0,-1663.31640625,-0.0,188.5857696533203,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720092773437,0.9177031517028807,0.2519721090793609,0.1193342432379722,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8627319335937,0.9522154927253724,0.1459131985902786,0.1383862644433975,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720092773437,0.9177031517028807,0.2127577066421508,0.092815525829792,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8661499023437,0.9385172724723816,0.1399867236614227,0.1331448405981063,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8653259277344,0.9460836052894592,0.166766420006752,0.6450794339179993,291.8385925292969,286.1499938964844,288.9892272949219,286.1605834960937,289.835693359375,298.1581726074219,291.69989013671875,1.0,0.2451739758253097,1.0,1.0,0.1809528172016143,1.0,-1.35698139667511,1.2389992475509644,0.1179821416735649,0.9206776022911072,0.0,0.0,0.0,20.16823387145996,103.0,-1663.31640625,-0.0,188.5857696533203,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.9643099904060364,0.2576063275337219,0.162137895822525,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6913757324219,0.8914466500282288,0.144832581281662,0.1379009634256363,297.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68218994140625,0.9643099904060364,0.2156043052673339,0.12610724568367,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.8769890069961548,0.1377752274274826,0.1314527839422226,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846618652344,0.935373604297638,0.1647858023643493,0.7453088760375977,290.6709899902344,286.1462097167969,289.16583251953125,286.2652893066406,289.3493347167969,298.07696533203125,290.5967102050781,1.0,0.2826789319515228,1.0,1.0,0.1085716933012008,1.0,-1.5635535717010498,1.5339515209197998,0.0296020526438951,1.1730074882507324,0.0,0.0,0.0,26.86503791809082,123.0,-1469.8721923828125,-0.0,289.4571838378906,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824645996094,0.9643099904060364,0.2576063275337219,0.162137895822525,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6913757324219,0.8914466500282288,0.144832581281662,0.1379009634256363,297.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68218994140625,0.9643099904060364,0.2156043052673339,0.12610724568367,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.8769890069961548,0.1377752274274826,0.1314527839422226,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846618652344,0.935373604297638,0.1647858023643493,0.7453088760375977,290.6709899902344,286.1462097167969,289.16583251953125,286.2652893066406,289.3493347167969,298.07696533203125,290.5967102050781,1.0,0.2826789319515228,1.0,1.0,0.1085716933012008,1.0,-1.5635535717010498,1.5339515209197998,0.0296020526438951,1.1730074882507324,0.0,0.0,0.0,26.86503791809082,123.0,-1469.8721923828125,-0.0,289.4571838378906,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011657714844,0.948791801929474,0.2519109845161438,0.2294381707906723,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.7816814184188843,0.1431542932987213,0.137017011642456,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044921875,0.8881337642669678,0.2110599726438522,0.1492268592119217,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161499023437,0.7679396271705627,0.1355958878993988,0.1300215572118759,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1106872558594,0.8154630661010742,0.1621448099613189,0.7364794015884399,290.10162353515625,286.1148681640625,289.29644775390625,286.3418273925781,289.2967224121094,297.94268798828125,290.06597900390625,1.0,0.3112464249134063,1.0,1.0,0.0548749603331089,1.0,-1.6590449810028076,1.6580990552902222,0.000945930252783,1.2777351140975952,0.0,0.0,0.0,40.79964065551758,123.0,-1103.198486328125,-0.0,375.6205749511719,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
