time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206040,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9948425292969,0.8879507184028625,0.2497579455375671,0.2274766266345977,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.7386623620986938,0.142464593052864,0.136752188205719,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9971618652344,0.8379949331283569,0.2098583132028579,0.1484401077032089,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0053405761719,0.726527214050293,0.1347746104001999,0.1296118348836898,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00152587890625,0.7687014937400818,0.1611826568841934,0.733859121799469,289.99517822265625,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8939819335937,289.9698791503906,1.0,0.3198137283325195,1.0,1.0,0.036190565675497,1.0,-1.651687741279602,1.6515201330184937,0.0001675344537943,1.2735943794250488,0.0,0.0,0.0,49.64221954345703,111.0,-931.1472778320312,-0.0,396.5433349609375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8627624511719,0.835519015789032,0.2478328496217727,0.2249801456928253,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8680419921875,0.696668803691864,0.1412624269723892,0.1360532194375991,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86407470703125,0.7900732755661011,0.2084102928638458,0.1473959535360336,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.6829788684844971,0.1333456188440323,0.1286786347627639,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8666076660156,0.7254951000213623,0.1595313251018524,0.7282918691635132,289.8629455566406,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8285522460937,289.84814453125,1.0,0.3307848274707794,1.0,1.0,0.0,1.0,-1.6387895345687866,1.6387866735458374,2.9312766400835244e-06,1.263529896736145,0.0,0.0,0.0,62.272457122802734,111.0,-642.5731811523438,-0.0,424.7086486816406,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865905761719,0.8105866312980652,0.2478626072406768,0.2245022505521774,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.6725812554359436,0.1403363347053527,0.1354022771120071,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7873229980469,0.7644815444946289,0.2078641653060913,0.1469699144363403,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.6592455506324768,0.1322028189897537,0.1278184354305267,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.78875732421875,0.7015954256057739,0.1582401245832443,0.7233803272247314,289.78668212890625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7878112792969,289.778564453125,1.0,0.3386064171791076,1.0,1.0,0.0,1.0,-1.6299883127212524,1.6299861669540403,2.169212621083716e-06,1.2565184831619265,0.0,0.0,0.0,71.19290924072266,99.0,-422.4618835449219,-0.0,444.5009765625,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422790527344,0.7902571558952332,0.2510561347007751,0.2268726825714111,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.6518546342849731,0.1393769383430481,0.1345979571342468,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422180175781,0.7443376779556274,0.2085803598165512,0.1473558098077774,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421264648437,0.6389639973640442,0.1308053284883499,0.1266016960144043,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421569824219,0.6785116791725159,0.156746968626976,0.7168858647346497,289.74224853515625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7431640625,1.0,0.347057968378067,1.0,1.0,0.0,1.0,-1.623066544532776,1.623064398765564,2.1516439119295683e-06,1.2509602308273315,0.0,0.0,0.0,80.87529754638672,87.0,-131.98385620117188,-0.0,467.2779235839844,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422790527344,0.7902571558952332,0.2510561347007751,0.2268726825714111,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.6518546342849731,0.1393769383430481,0.1345979571342468,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422180175781,0.7443376779556274,0.2085803598165512,0.1473558098077774,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421264648437,0.6389639973640442,0.1308053284883499,0.1266016960144043,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421569824219,0.6785116791725159,0.156746968626976,0.7168858647346497,289.74224853515625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7431640625,1.0,0.347057968378067,1.0,1.0,0.0,1.0,-1.623066544532776,1.623064398765564,2.1516439119295683e-06,1.2509602308273315,0.0,0.0,0.0,80.87529754638672,87.0,-131.98385620117188,-0.0,467.2779235839844,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911682128906,0.7919593453407288,0.2564515173435211,0.2313623577356338,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78912353515625,0.6488445997238159,0.1394719183444976,0.1345155388116836,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.7434239387512207,0.2108517587184906,0.1487514078617096,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7888488769531,0.6354649066925049,0.13045234978199,0.1260977834463119,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.78961181640625,0.6746192574501038,0.1565080881118774,0.7147915959358215,289.791015625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7972412109375,1.0,0.3489206731319427,1.0,1.0,0.0,1.0,-1.6269088983535769,1.6269067525863647,2.161256134058931e-06,1.25393545627594,0.0,0.0,0.0,82.64877319335938,75.0,32.12665939331055,-0.0,474.4571533203125,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911682128906,0.7919593453407288,0.2564515173435211,0.2313623577356338,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78912353515625,0.6488445997238159,0.1394719183444976,0.1345155388116836,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906494140625,0.7434239387512207,0.2108517587184906,0.1487514078617096,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7888488769531,0.6354649066925049,0.13045234978199,0.1260977834463119,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.78961181640625,0.6746192574501038,0.1565080881118774,0.7147915959358215,289.791015625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7972412109375,1.0,0.3489206731319427,1.0,1.0,0.0,1.0,-1.6269088983535769,1.6269067525863647,2.161256134058931e-06,1.25393545627594,0.0,0.0,0.0,82.64877319335938,75.0,32.12665939331055,-0.0,474.4571533203125,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939208984375,0.8063700795173645,0.2630628049373626,0.2369041442871093,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907470703125,0.6560311317443848,0.1403847336769104,0.1350530385971069,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930969238281,0.7535272836685181,0.2140966057777404,0.1507547944784164,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902587890625,0.6415271162986755,0.1309110522270202,0.126207485795021,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8914794921875,0.6821228861808777,0.1572519540786743,0.7163979411125183,289.8936462402344,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9028015136719,1.0,0.3466840088367462,1.0,1.0,0.0,1.0,-1.638669490814209,1.638667345046997,2.191010025853757e-06,1.2631820440292358,0.0,0.0,0.0,79.25929260253906,63.0,124.30842590332033,-0.0,472.0281066894531,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939208984375,0.8063700795173645,0.2630628049373626,0.2369041442871093,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907470703125,0.6560311317443848,0.1403847336769104,0.1350530385971069,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930969238281,0.7535272836685181,0.2140966057777404,0.1507547944784164,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902587890625,0.6415271162986755,0.1309110522270202,0.126207485795021,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8914794921875,0.6821228861808777,0.1572519540786743,0.7163979411125183,289.8936462402344,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9028015136719,1.0,0.3466840088367462,1.0,1.0,0.0,1.0,-1.638669490814209,1.638667345046997,2.191010025853757e-06,1.2631820440292358,0.0,0.0,0.0,79.25929260253906,63.0,124.30842590332033,-0.0,472.0281066894531,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.8211744427680969,0.2680736482143402,0.2411006093025207,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.6659420132637024,0.1413726657629013,0.1357109397649765,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819641113281,0.7658731341362,0.2167096138000488,0.1523690372705459,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786682128906,0.6503213047981262,0.1315841078758239,0.126568928360939,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.6925920248031616,0.158193752169609,0.719231128692627,289.9825744628906,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.992919921875,1.0,0.3436160385608673,1.0,1.0,0.0,1.0,-1.6502691507339478,1.6502668857574463,2.220628175564343e-06,1.272319197654724,0.0,0.0,0.0,74.9508285522461,63.0,162.39305114746094,-0.0,466.863037109375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271301269531,0.8291198015213013,0.2704751491546631,0.2431111186742782,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.6718743443489075,0.1419055163860321,0.1360785514116287,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.7730599641799927,0.2179896235466003,0.1531604379415512,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.6556748747825623,0.1319714337587356,0.1267995536327362,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0241394042969,0.6987687349319458,0.1587173789739608,0.7209070324897766,290.0267333984375,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0374450683594,1.0,0.3419077396392822,1.0,1.0,0.0,1.0,-1.6563626527786257,1.656360387802124,2.236289219581522e-06,1.27712082862854,0.0,0.0,0.0,72.58247375488281,51.0,175.20803833007812,-0.0,463.8157043457031,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005249023437,0.8437619209289551,0.2744048833847046,0.2464001774787902,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.683214545249939,0.1428396552801132,0.1367361545562744,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09942626953125,0.7865942120552063,0.2201103866100311,0.1544725894927978,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957946777344,0.6660832762718201,0.1326728165149688,0.1272381395101547,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09735107421875,0.710335373878479,0.1596476137638092,0.7239769101142883,290.1000671386719,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1112060546875,1.0,0.338888555765152,1.0,1.0,0.0,1.0,-1.6668877601623535,1.666885495185852,2.2635026653006207e-06,1.2854149341583252,0.0,0.0,0.0,68.42096710205078,51.0,191.0369567871093,-0.0,458.28515625,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767578125,0.8616310358047485,0.2784554064273834,0.2497903704643249,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.6970706582069397,0.1438664942979812,0.137472778558731,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756286621094,0.8029041886329651,0.2223206609487533,0.1558414548635482,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718444824219,0.6791132688522339,0.1334650814533233,0.1277540475130081,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734313964844,0.723273515701294,0.1606800407171249,0.7274734973907471,290.1762390136719,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.699462890625,290.18768310546875,1.0,0.3355680406093597,1.0,1.0,0.0,1.0,-1.6783026456832886,1.6783002614974976,2.2932483716431307e-06,1.2944096326828003,0.0,0.0,0.0,63.86348724365234,39.0,202.49012756347656,-0.0,452.0635681152344,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.910837471485138,0.286860316991806,0.2568258941173553,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.7316024899482727,0.1461460441350937,0.1391410082578659,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429129719734192,0.2269529700279235,0.1587139219045639,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7143938541412354,0.1352696865797042,0.1289756000041961,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570453882217407,0.1629868745803833,0.7354838848114014,290.3339233398437,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3455810546875,1.0,0.3282735645771026,1.0,1.0,0.0,1.0,-1.7032842636108398,1.7032818794250488,2.359183099542861e-06,1.3140876293182373,0.0,0.0,0.0,53.86997985839844,27.0,216.2306060791016,-0.0,438.0346984863281,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.910837471485138,0.286860316991806,0.2568258941173553,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.7316024899482727,0.1461460441350937,0.1391410082578659,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429129719734192,0.2269529700279235,0.1587139219045639,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.7143938541412354,0.1352696865797042,0.1289756000041961,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570453882217407,0.1629868745803833,0.7354838848114014,290.3339233398437,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3455810546875,1.0,0.3282735645771026,1.0,1.0,0.0,1.0,-1.7032842636108398,1.7032818794250488,2.359183099542861e-06,1.3140876293182373,0.0,0.0,0.0,53.86997985839844,27.0,216.2306060791016,-0.0,438.0346984863281,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880382418632508,0.2955999672412872,0.2641442418098449,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910583496094,0.7851026654243469,0.1486611068248748,0.1410147100687027,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081739783287048,0.2317988872528076,0.1617227494716644,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.764586865901947,0.1373017728328704,0.1303952187299728,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141279220581055,0.1655368953943252,0.7445201873779297,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.320415049791336,1.0,1.0,0.0,1.0,-1.7304863929748535,1.7304840087890625,2.432276460240246e-06,1.335499882698059,0.0,0.0,0.0,43.055274963378906,25.0,222.14874267578125,-0.0,422.4028930664063,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880382418632508,0.2955999672412872,0.2641442418098449,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910583496094,0.7851026654243469,0.1486611068248748,0.1410147100687027,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081739783287048,0.2317988872528076,0.1617227494716644,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.764586865901947,0.1373017728328704,0.1303952187299728,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141279220581055,0.1655368953943252,0.7445201873779297,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064697265625,1.0,0.320415049791336,1.0,1.0,0.0,1.0,-1.7304863929748535,1.7304840087890625,2.432276460240246e-06,1.335499882698059,0.0,0.0,0.0,43.055274963378906,25.0,222.14874267578125,-0.0,422.4028930664063,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986675977706908,0.3066732287406921,0.242177203297615,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517944335937,0.8238281011581421,0.1512902826070785,0.1432760804891586,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606201648712158,0.2367405742406845,0.1650038361549377,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025808930397034,0.1394398510456085,0.1321950107812881,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517119884490967,0.1682236790657043,0.7554447650909424,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255859375,290.6666259765625,1.0,0.3143844902515411,1.0,1.0,0.0,1.0,-1.7261067628860474,1.7261043787002563,2.4207761271100026e-06,1.3323391675949097,0.0,0.0,0.0,37.80424118041992,43.0,222.11886596679688,-0.0,404.3968505859375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986675977706908,0.3066732287406921,0.242177203297615,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517944335937,0.8238281011581421,0.1512902826070785,0.1432760804891586,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606201648712158,0.2367405742406845,0.1650038361549377,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025808930397034,0.1394398510456085,0.1321950107812881,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517119884490967,0.1682236790657043,0.7554447650909424,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255859375,290.6666259765625,1.0,0.3143844902515411,1.0,1.0,0.0,1.0,-1.7261067628860474,1.7261043787002563,2.4207761271100026e-06,1.3323391675949097,0.0,0.0,0.0,37.80424118041992,43.0,222.11886596679688,-0.0,404.3968505859375,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997826099395752,0.320248395204544,0.2363234311342239,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8091735839844,0.8337915539741516,0.154079258441925,0.145838662981987,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.974044382572174,0.2418223172426223,0.168494164943695,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124851584434509,0.1417231261730194,0.1342842876911163,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622750639915466,0.1711674183607101,0.7681869864463806,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.82391357421875,1.0,0.3172506690025329,1.0,1.0,0.0,1.0,-1.7440874576568604,1.7440849542617798,2.4692812985449564e-06,1.3461623191833496,0.0,0.0,0.0,37.46903610229492,61.0,220.18209838867188,-0.0,413.8444213867188,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997826099395752,0.320248395204544,0.2363234311342239,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8091735839844,0.8337915539741516,0.154079258441925,0.145838662981987,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.974044382572174,0.2418223172426223,0.168494164943695,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124851584434509,0.1417231261730194,0.1342842876911163,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622750639915466,0.1711674183607101,0.7681869864463806,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.82391357421875,1.0,0.3172506690025329,1.0,1.0,0.0,1.0,-1.7440874576568604,1.7440849542617798,2.4692812985449564e-06,1.3461623191833496,0.0,0.0,0.0,37.46903610229492,61.0,220.18209838867188,-0.0,413.8444213867188,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986600279808044,0.3263103663921356,0.2421147674322128,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.887939453125,0.8308688402175903,0.1555308103561401,0.1472208648920059,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709429740905762,0.2444110810756683,0.1703072190284729,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092315196990967,0.1429156959056854,0.1354239135980606,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.858948826789856,0.172703742980957,0.7751284837722778,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7755432128906,290.90252685546875,1.0,0.3214878141880035,1.0,1.0,0.0,1.0,-1.7645710706710815,1.764568567276001,2.525598802094464e-06,1.3621759414672852,0.0,0.0,0.0,38.63462829589844,61.0,219.43923950195312,-0.0,429.4515686035156,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.9990000128746032,0.3316535949707031,0.252506673336029,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.8236097693443298,0.1570117771625518,0.1486603766679763,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621845483779908,0.2470229864120483,0.1721581071615219,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.801253080368042,0.1441350579261779,0.1366177350282669,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509387969970703,0.1742522418498993,0.7822997570037842,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825927734375,290.98095703125,1.0,0.3273362815380096,1.0,1.0,0.0,1.0,-1.79103684425354,1.79103422164917,2.5995393571065506e-06,1.3828928470611572,0.0,0.0,0.0,40.61590576171875,79.0,218.5889587402344,-0.0,451.5621337890625,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.338890016078949,0.2772390842437744,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0951843261719,0.803789496421814,0.1594954282045364,0.1511407047510147,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9363967180252076,0.2513546347618103,0.1752767562866211,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7804561853408813,0.1461863666772842,0.1386905312538147,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8306328654289246,0.1767831146717071,0.7943886518478394,291.0986022949219,285.6385803222656,291.2809143066406,287.3724975585937,291.2764587402344,297.78192138671875,291.1092224121094,1.0,0.3399350345134735,1.0,1.0,0.0,1.0,-1.8444499969482424,1.8444472551345823,2.752673708528164e-06,1.4247044324874878,0.0,0.0,0.0,45.67024230957031,79.0,216.68251037597656,-0.0,501.3642272949219,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402074873447418,0.2836237251758575,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.12261962890625,0.7985332608222961,0.1600344777107238,0.1516890674829483,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295547604560852,0.2522884011268616,0.1759565621614456,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753118276596069,0.1466327309608459,0.139151319861412,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.82562255859375,0.1773200631141662,0.7970080375671387,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799987792969,291.1365661621094,1.0,0.3430619239807129,1.0,1.0,0.0,1.0,-1.857291579246521,1.857288837432861,2.790256303342176e-06,1.4347500801086426,0.0,0.0,0.0,47.03455352783203,82.0,216.1699981689453,-0.0,514.2129516601562,1.0,283.35400390625,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.397207967128544e-21,-4.698604387461056e-21,-4.698603983564273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748596191406,0.9882684350013732,0.3378408551216125,0.3077042400836944,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7052001953125,0.7677301168441772,0.1598018705844879,0.1536470651626587,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.8912029266357422,0.2518134713172912,0.1782705932855606,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301025390625,0.7460261583328247,0.1461209803819656,0.1407084465026855,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.7942696213722229,0.1765810996294021,0.8053613901138306,287.5975036621094,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3326110839844,1.0,0.3564882576465606,1.0,1.0,0.0,1.0,-1.9028515815734863,1.902848601341248,2.927429932242376e-06,1.4714014530181885,0.9778149724006652,0.9778149724006652,0.0,55.13371276855469,85.0,10222.34375,-0.0,571.8115234375,1.0,283.3096008300781,287.83026123046875,290.2692565917969,291.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,1678.2484130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254067480564117,1.0,0.0,0.0,0.8525925278663635,0.8525946140289307,5.1793346500517146e-08,4.260118007659912,4.260108470916748,9.835383934841955e-06,0.0,0.0,-0.0,3957.847412109375,0.0,19.312349319458008,1894.6378173828125,0.0,0.0,0.2219649255275726,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748596191406,0.9882684350013732,0.3378408551216125,0.3077042400836944,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7052001953125,0.7677301168441772,0.1598018705844879,0.1536470651626587,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128845214844,0.8912029266357422,0.2518134713172912,0.1782705932855606,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301025390625,0.7460261583328247,0.1461209803819656,0.1407084465026855,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.7942696213722229,0.1765810996294021,0.8053613901138306,287.5975036621094,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3326110839844,1.0,0.3564882576465606,1.0,1.0,0.0,1.0,-1.9028515815734863,1.902848601341248,2.927429932242376e-06,1.4714014530181885,0.9778149724006652,0.9778149724006652,0.0,55.13371276855469,85.0,10222.34375,-0.0,571.8115234375,1.0,283.3096008300781,287.83026123046875,290.2692565917969,291.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,1678.2484130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254067480564117,1.0,0.0,0.0,0.8525925278663635,0.8525946140289307,5.1793346500517146e-08,4.260118007659912,4.260108470916748,9.835383934841955e-06,0.0,0.0,-0.0,3957.847412109375,0.0,19.312349319458008,1894.6378173828125,0.0,0.0,0.2219649255275726,1.0,0.0,3.0,1.0,0.0
12207660,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8864878416061401,0.3193693161010742,0.2918924391269684,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687683105469,0.6959179639816284,0.1508541405200958,0.1469659358263015,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8071298003196716,0.2378721386194229,0.1699771136045456,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.673588752746582,0.1371953040361404,0.1340828388929367,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.718471884727478,0.165356233716011,0.7649637460708618,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7086181640625,1.0,0.3619370758533478,1.0,1.0,0.0,1.0,-1.80991804599762,1.8099154233932493,2.6547656943876063e-06,1.3989406824111938,0.9644064903259276,0.9644064903259276,0.0,73.66120147705078,73.0,11610.30859375,-0.0,565.1495971679688,1.0,283.2015380859375,285.3510131835937,291.7672424316406,292.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,4516.64404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295760840177536,1.0,0.0,0.0,1.380031704902649,1.3800349235534668,1.270860678914687e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.9052734375,0.0,81.0849838256836,1895.4364013671875,0.0,107.7197265625,0.3506101667881012,1.0,0.0,3.0,1.0,0.0
12207720,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8864878416061401,0.3193693161010742,0.2918924391269684,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687683105469,0.6959179639816284,0.1508541405200958,0.1469659358263015,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8071298003196716,0.2378721386194229,0.1699771136045456,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.673588752746582,0.1371953040361404,0.1340828388929367,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.718471884727478,0.165356233716011,0.7649637460708618,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7086181640625,1.0,0.3619370758533478,1.0,1.0,0.0,1.0,-1.80991804599762,1.8099154233932493,2.6547656943876063e-06,1.3989406824111938,0.9644064903259276,0.9644064903259276,0.0,73.66120147705078,73.0,11610.30859375,-0.0,565.1495971679688,1.0,283.2015380859375,285.3510131835937,291.7672424316406,292.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,4516.64404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295760840177536,1.0,0.0,0.0,1.380031704902649,1.3800349235534668,1.270860678914687e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.9052734375,0.0,81.0849838256836,1895.4364013671875,0.0,107.7197265625,0.3506101667881012,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8543807864189148,0.3117395341396332,0.2832543551921844,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.6652835011482239,0.1440213471651077,0.1402012705802917,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740938067436218,0.2287772744894027,0.1629564613103866,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6437166333198547,0.1301061064004898,0.1271120309829712,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849642992019653,0.1562542617321014,0.7223441004753113,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.29669189453125,1.0,0.3576998710632324,1.0,1.0,0.0,1.0,-1.7234277725219729,1.7234253883361816,2.4140704226738308e-06,1.330654859542847,0.9577803611755372,0.9577803611755372,0.0,80.65817260742188,61.0,12286.509765625,-0.0,528.5859985351562,1.0,283.16021728515625,284.8102111816406,291.5140686035156,292.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,7994.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982243478298187,1.0,0.0,0.0,1.8269550800323489,1.8269609212875368,2.227148314659644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.05029296875,0.0,188.4246826171875,1895.4371337890625,0.0,501.5056762695313,0.4596420526504516,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8543807864189148,0.3117395341396332,0.2832543551921844,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.6652835011482239,0.1440213471651077,0.1402012705802917,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740938067436218,0.2287772744894027,0.1629564613103866,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6437166333198547,0.1301061064004898,0.1271120309829712,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849642992019653,0.1562542617321014,0.7223441004753113,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.29669189453125,1.0,0.3576998710632324,1.0,1.0,0.0,1.0,-1.7234277725219729,1.7234253883361816,2.4140704226738308e-06,1.330654859542847,0.9577803611755372,0.9577803611755372,0.0,80.65817260742188,61.0,12286.509765625,-0.0,528.5859985351562,1.0,283.16021728515625,284.8102111816406,291.5140686035156,292.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,7994.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982243478298187,1.0,0.0,0.0,1.8269550800323489,1.8269609212875368,2.227148314659644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.05029296875,0.0,188.4246826171875,1895.4371337890625,0.0,501.5056762695313,0.4596420526504516,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513172268867493,0.3101429045200348,0.2813077270984649,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.6600413918495178,0.1415379345417022,0.137597382068634,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7691758871078491,0.22580386698246,0.1605735421180725,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.6383863091468811,0.1274912506341934,0.124381810426712,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6782143712043762,0.1528224349021911,0.7054462432861328,285.1924133300781,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771850585937,1.0,0.3536664843559265,1.0,1.0,0.0,1.0,-1.6915274858474731,1.6915252208709717,2.328721620870056e-06,1.3054077625274658,0.9542385339736938,0.9542385339736938,0.0,80.47462463378906,61.0,12498.6064453125,-0.0,507.7489929199219,1.0,283.15386962890625,284.6567687988281,291.2354431152344,292.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,9899.4072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489431619644165,1.0,0.0,0.0,2.025960683822632,2.025967836380005,2.738769069310365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.903076171875,0.0,257.2320861816406,1895.4371337890625,0.0,682.2042846679688,0.5054082274436951,1.0,0.0,3.0,1.0,0.0
12207960,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8529801964759827,0.3093363344669342,0.2801924049854278,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.6587069034576416,0.1395252048969268,0.1354242712259292,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7687416076660156,0.2235209643840789,0.1587081998586654,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366376876831055,0.1253482550382614,0.1220844984054565,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6757059693336487,0.1499824821949005,0.6911575198173523,285.10467529296875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.0937805175781,1.0,0.3488034307956695,1.0,1.0,0.0,1.0,-1.665419101715088,1.6654168367385864,2.260256906083669e-06,1.2847261428833008,0.9499846696853638,0.9499846696853638,0.0,78.71229553222656,49.0,12628.1298828125,-0.0,486.5799255371094,1.0,283.1513366699219,284.5502319335937,290.9762268066406,292.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,11605.3037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718021392822266,1.0,0.0,0.0,2.186624526977539,2.186632871627808,3.190375537087675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.189697265625,0.0,323.74078369140625,1895.4371337890625,0.0,783.64404296875,0.5473200082778931,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8650233149528503,0.3091288805007934,0.2794378697872162,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.663718581199646,0.1367533504962921,0.1323051452636718,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.776426374912262,0.2205572873353958,0.1562079638242721,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6402074694633484,0.1223371848464012,0.1187386140227317,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6792421340942383,0.1459462642669677,0.6703113317489624,284.9947204589844,285.5549011230469,291.9896850585937,287.64453125,291.9850769042969,297.2108459472656,284.9880065917969,1.0,0.3384329676628113,1.0,1.0,0.0,1.0,-1.62871253490448,1.628710389137268,2.166115336876828e-06,1.255620360374451,0.94254070520401,0.94254070520401,0.0,72.76610565185547,49.0,12854.0791015625,-0.0,448.1247253417969,1.0,283.150146484375,284.41607666015625,290.6659545898437,291.68389892578125,293.1499938964844,293.1499938964844,283.1499938964844,14734.55859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691534876823425,1.0,0.0,0.0,2.446171760559082,2.4461822509765625,3.992705046584888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.219970703125,0.0,454.3045349121094,1895.4371337890625,0.0,771.1785278320312,0.607702374458313,1.0,0.0,3.0,1.0,0.0
