time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666468262672424,0.3091677725315094,0.279425173997879,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.6646004915237427,0.1365446001291275,0.1320622265338897,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7776070237159729,0.220342069864273,0.1560208797454834,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6409151554107666,0.1221063062548637,0.1184747442603111,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6800180673599243,0.1456338316202163,0.668666660785675,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.9810791015625,1.0,0.3374060988426208,1.0,1.0,0.0,1.0,-1.6258890628814695,1.6258869171142578,2.158976030841586e-06,1.2533800601959229,0.9412802457809448,0.9412802457809448,0.0,72.09252166748047,37.0,12869.6533203125,-0.0,444.6305847167969,1.0,283.1501159667969,284.40740966796875,290.6488342285156,291.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,14981.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672390460968018,1.0,0.0,0.0,2.4649922847747803,2.46500301361084,4.054380156048865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.25341796875,0.0,464.9682922363281,1895.4371337890625,0.0,762.2879638671875,0.6152622699737549,1.0,0.0,3.0,1.0,0.0
12208140,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8795308470726013,0.3095961213111877,0.2795108258724212,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.6721502542495728,0.1353116631507873,0.1305994987487793,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873179316520691,0.2190896272659301,0.1549137979745865,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471534967422485,0.1207267642021179,0.1168729439377784,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869280338287354,0.1437539756298065,0.6586745977401733,284.9428405761719,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19970703125,284.9377136230469,1.0,0.3303681910037994,1.0,1.0,0.0,1.0,-1.6089837551116943,1.608981728553772,2.116537416441133e-06,1.2399622201919556,0.9363621473312378,0.9363621473312378,0.0,67.2551498413086,37.0,12985.0966796875,-0.0,421.7354431152344,1.0,283.1500244140625,284.3519897460937,290.57794189453125,291.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,16806.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517300963401794,1.0,0.0,0.0,2.597512006759644,2.597523927688598,4.502031174524746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.8798828125,0.0,544.9754638671875,1895.4371337890625,0.0,693.8472290039062,0.6448956727981567,1.0,0.0,3.0,1.0,0.0
12208200,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8922836184501648,0.3101045489311218,0.2797419428825378,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.6801919341087341,0.1345003396272659,0.1296035349369049,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.797239363193512,0.2182811796665191,0.154175266623497,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6540226936340332,0.1198007687926292,0.1157680377364158,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944887638092041,0.1424752622842788,0.6517643928527832,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19488525390625,284.9139709472656,1.0,0.3246063888072967,1.0,1.0,0.0,1.0,-1.5975539684295654,1.597551941871643,2.088140490741353e-06,1.2308857440948486,0.932006061077118,0.932006061077118,0.0,63.10460662841797,25.0,13046.578125,-0.0,404.1104736328125,1.0,283.1500244140625,284.3210144042969,290.56414794921875,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17958.490234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384500026702881,1.0,0.0,0.0,2.6750364303588867,2.675049066543579,4.774773287863354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.026611328125,0.0,595.9744873046875,1895.4371337890625,0.0,640.079833984375,0.6667110919952393,1.0,0.0,3.0,1.0,0.0
12208260,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337415099143982,0.3116579055786133,0.2806481420993805,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.7061180472373962,0.1330358386039734,0.1277142763137817,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266608715057373,0.2168431431055069,0.1527967005968094,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774214506149292,0.1180791929364204,0.1136339381337165,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185916304588318,0.1400395631790161,0.6383128762245178,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.87384033203125,1.0,0.3109380900859833,1.0,1.0,0.0,1.0,-1.5760037899017334,1.576001763343811,2.035249281107099e-06,1.2137620449066162,0.9224529266357422,0.9224529266357422,0.0,52.955116271972656,25.0,13178.71484375,-0.0,365.2801513671875,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.900390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142106413841248,1.0,0.0,0.0,2.83137845993042,2.831392526626587,5.349203888727061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.1728515625,0.0,708.9761352539062,1895.4371337890625,0.0,552.49267578125,0.7052466869354248,1.0,0.0,3.0,1.0,0.0
12208320,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337415099143982,0.3116579055786133,0.2806481420993805,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.7061180472373962,0.1330358386039734,0.1277142763137817,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266608715057373,0.2168431431055069,0.1527967005968094,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774214506149292,0.1180791929364204,0.1136339381337165,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185916304588318,0.1400395631790161,0.6383128762245178,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.87384033203125,1.0,0.3109380900859833,1.0,1.0,0.0,1.0,-1.5760037899017334,1.576001763343811,2.035249281107099e-06,1.2137620449066162,0.9224529266357422,0.9224529266357422,0.0,52.955116271972656,25.0,13178.71484375,-0.0,365.2801513671875,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.900390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142106413841248,1.0,0.0,0.0,2.83137845993042,2.831392526626587,5.349203888727061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.1728515625,0.0,708.9761352539062,1895.4371337890625,0.0,552.49267578125,0.7052466869354248,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728020429611206,0.3135724067687988,0.2820281386375427,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.7290043830871582,0.1319304853677749,0.1263176798820495,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539392948150635,0.2157590091228485,0.1517839580774307,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006804347038269,0.1167240291833877,0.1119988560676574,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395222187042236,0.1380411982536316,0.6276105642318726,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.30101478099823,1.0,1.0,0.0,1.0,-1.5599533319473269,1.5599513053894043,1.996390892600175e-06,1.2009848356246948,0.9128350019454956,0.9128350019454956,0.0,45.596622467041016,25.0,13290.2490234375,-0.0,337.54058837890625,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.041015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035161375999451,1.0,0.0,0.0,2.947354555130005,2.9473700523376465,5.796396749246924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.253173828125,0.0,802.5143432617188,1895.4371337890625,0.0,517.8261108398438,0.7341058254241943,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728020429611206,0.3135724067687988,0.2820281386375427,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.7290043830871582,0.1319304853677749,0.1263176798820495,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539392948150635,0.2157590091228485,0.1517839580774307,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006804347038269,0.1167240291833877,0.1119988560676574,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395222187042236,0.1380411982536316,0.6276105642318726,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8506164550781,1.0,0.30101478099823,1.0,1.0,0.0,1.0,-1.5599533319473269,1.5599513053894043,1.996390892600175e-06,1.2009848356246948,0.9128350019454956,0.9128350019454956,0.0,45.596622467041016,25.0,13290.2490234375,-0.0,337.54058837890625,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.041015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035161375999451,1.0,0.0,0.0,2.947354555130005,2.9473700523376465,5.796396749246924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.253173828125,0.0,802.5143432617188,1895.4371337890625,0.0,517.8261108398438,0.7341058254241943,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9877994656562804,0.3146141469478607,0.2828372120857239,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.7390576601028442,0.1314643621444702,0.125746414065361,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670145869255066,0.2152962386608123,0.151367038488388,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112337946891785,0.1161362007260322,0.1113112643361091,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.74924236536026,0.1371458023786544,0.6229531764984131,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899108886719,284.842041015625,1.0,0.2970284521579742,1.0,1.0,0.0,1.0,-1.5533205270767212,1.5533185005187988,1.9804715520876925e-06,1.1957039833068848,0.9082130789756776,0.9082130789756776,0.0,42.78750991821289,25.0,13348.2158203125,-0.0,326.84783935546875,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.330078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027444362640381,1.0,0.0,0.0,3.001448631286621,3.00146484375,6.011116511217551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.57275390625,0.0,849.158447265625,1895.4371337890625,0.0,515.4125366210938,0.7448729276657104,1.0,0.0,3.0,1.0,0.0
12208560,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157073557376861,0.283315509557724,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.7485061287879944,0.1310396045446396,0.1252376288175583,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793548345565796,0.21486896276474,0.1509920507669448,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202593684196472,0.1155920475721359,0.1106883510947227,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583730816841125,0.1362992227077484,0.6186316013336182,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935577034950256,1.0,1.0,0.0,1.0,-1.546948790550232,1.5469468832015991,1.9652823084470583e-06,1.190654754638672,0.903315007686615,0.903315007686615,0.0,40.44616317749024,25.0,13385.5322265625,-0.0,317.58770751953125,1.0,283.1499938964844,284.20574951171875,290.8045349121094,291.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039975047111511,1.0,0.0,0.0,3.0338759422302246,3.0338923931121826,6.14170517110324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.03662109375,0.0,878.5490112304688,1895.4371337890625,0.0,519.3374633789062,0.7559211850166321,1.0,0.0,3.0,1.0,0.0
12208620,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199438452720642,0.2718430459499359,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.7575143575668335,0.1302568018436432,0.1243977546691894,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913306593894958,0.214058369398117,0.15035942196846,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279468774795532,0.1145778074860572,0.1096268966794014,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.766267716884613,0.1347141414880752,0.6109715104103088,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872761785984039,1.0,1.0,0.0,1.0,-1.5207561254501345,1.5207542181015017,1.9036750700252008e-06,1.1699410676956177,0.8938577771186829,0.8938577771186829,0.0,37.94558334350586,25.0,13368.0830078125,-0.0,298.7996826171875,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092692375183105,1.0,0.0,0.0,3.0991361141204834,3.099153518676758,6.408769195331843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.401123046875,0.0,940.1892700195312,1895.4371337890625,0.0,536.1888427734375,0.7666692137718201,1.0,0.0,3.0,1.0,0.0
12208680,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199438452720642,0.2718430459499359,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.7575143575668335,0.1302568018436432,0.1243977546691894,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913306593894958,0.214058369398117,0.15035942196846,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279468774795532,0.1145778074860572,0.1096268966794014,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.766267716884613,0.1347141414880752,0.6109715104103088,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872761785984039,1.0,1.0,0.0,1.0,-1.5207561254501345,1.5207542181015017,1.9036750700252008e-06,1.1699410676956177,0.8938577771186829,0.8938577771186829,0.0,37.94558334350586,25.0,13368.0830078125,-0.0,298.7996826171875,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092692375183105,1.0,0.0,0.0,3.0991361141204834,3.099153518676758,6.408769195331843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.401123046875,0.0,940.1892700195312,1895.4371337890625,0.0,536.1888427734375,0.7666692137718201,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263148069381714,0.2617506980895996,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7654950618743896,0.1295787543058395,0.1236678510904312,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017555117607116,0.2133344560861587,0.1497910767793655,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344828248023987,0.1136758029460907,0.1086835116147995,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731356620788574,0.1333358734846115,0.6042486429214478,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819633185863495,1.0,1.0,0.0,1.0,-1.4980121850967407,1.4980103969573977,1.8509836081648243e-06,1.1517479419708252,0.8847752809524536,0.8847752809524536,0.0,35.929595947265625,28.0,13298.216796875,-0.0,283.2953491210937,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.91015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132681727409363,1.0,0.0,0.0,3.089324712753296,3.089341878890991,6.36825461697299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.162841796875,0.0,935.1163940429688,1895.4371337890625,0.0,549.344482421875,0.7644180655479431,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263148069381714,0.2617506980895996,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7654950618743896,0.1295787543058395,0.1236678510904312,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017555117607116,0.2133344560861587,0.1497910767793655,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344828248023987,0.1136758029460907,0.1086835116147995,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731356620788574,0.1333358734846115,0.6042486429214478,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.8227233886719,1.0,0.2819633185863495,1.0,1.0,0.0,1.0,-1.4980121850967407,1.4980103969573977,1.8509836081648243e-06,1.1517479419708252,0.8847752809524536,0.8847752809524536,0.0,35.929595947265625,28.0,13298.216796875,-0.0,283.2953491210937,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.91015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132681727409363,1.0,0.0,0.0,3.089324712753296,3.089341878890991,6.36825461697299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.162841796875,0.0,935.1163940429688,1895.4371337890625,0.0,549.344482421875,0.7644180655479431,1.0,0.0,3.0,1.0,0.0
12208860,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331021070480346,0.256134957075119,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.7696530222892761,0.1290121376514434,0.1230726912617683,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074338674545288,0.2127190828323364,0.1493187248706817,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375804781913757,0.1128895953297615,0.1078795120120048,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761731743812561,0.1321500241756439,0.5985732674598694,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786830961704254,1.0,1.0,0.0,1.0,-1.4822056293487549,1.4822038412094116,1.8148613207813469e-06,1.1390414237976074,0.8762753009796143,0.8762753009796143,0.0,34.79899215698242,31.0,13244.5244140625,-0.0,273.4704284667969,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142124891281128,1.0,0.0,0.0,3.0451414585113525,3.0451583862304688,6.187401027091255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78955078125,0.0,899.2570190429688,1895.4371337890625,0.0,552.4989013671875,0.7539060115814209,1.0,0.0,3.0,1.0,0.0
12208920,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331021070480346,0.256134957075119,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.7696530222892761,0.1290121376514434,0.1230726912617683,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074338674545288,0.2127190828323364,0.1493187248706817,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375804781913757,0.1128895953297615,0.1078795120120048,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761731743812561,0.1321500241756439,0.5985732674598694,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786830961704254,1.0,1.0,0.0,1.0,-1.4822056293487549,1.4822038412094116,1.8148613207813469e-06,1.1390414237976074,0.8762753009796143,0.8762753009796143,0.0,34.79899215698242,31.0,13244.5244140625,-0.0,273.4704284667969,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142124891281128,1.0,0.0,0.0,3.0451414585113525,3.0451583862304688,6.187401027091255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.78955078125,0.0,899.2570190429688,1895.4371337890625,0.0,552.4989013671875,0.7539060115814209,1.0,0.0,3.0,1.0,0.0
12208980,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393065929412842,0.2546344101428985,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.770102322101593,0.1285451352596283,0.122599683701992,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.90842866897583,0.2122003138065338,0.148934781551361,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374163866043091,0.1122071519494056,0.1072015166282653,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754716873168945,0.1310881823301315,0.5936530828475952,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770485579967499,1.0,1.0,0.0,1.0,-1.4726518392562866,1.4726500511169434,1.7931731690623565e-06,1.131285309791565,0.8685213923454285,0.8685213923454285,0.0,34.404563903808594,34.0,13214.306640625,-0.0,268.3473815917969,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131377577781677,1.0,0.0,0.0,2.981064796447754,2.981081008911133,5.929746293986682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.968505859375,0.0,847.056884765625,1895.4371337890625,0.0,548.91015625,0.7385735511779785,1.0,0.0,3.0,1.0,0.0
12209040,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393065929412842,0.2546344101428985,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.770102322101593,0.1285451352596283,0.122599683701992,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.90842866897583,0.2122003138065338,0.148934781551361,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374163866043091,0.1122071519494056,0.1072015166282653,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754716873168945,0.1310881823301315,0.5936530828475952,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770485579967499,1.0,1.0,0.0,1.0,-1.4726518392562866,1.4726500511169434,1.7931731690623565e-06,1.131285309791565,0.8685213923454285,0.8685213923454285,0.0,34.404563903808594,34.0,13214.306640625,-0.0,268.3473815917969,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131377577781677,1.0,0.0,0.0,2.981064796447754,2.981081008911133,5.929746293986682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.968505859375,0.0,847.056884765625,1895.4371337890625,0.0,548.91015625,0.7385735511779785,1.0,0.0,3.0,1.0,0.0
12209100,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.342107743024826,0.2552180290222168,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.7691258192062378,0.1283445060253143,0.1224028691649437,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9073472619056702,0.2119707465171814,0.1487702578306198,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362852692604065,0.1119006797671318,0.106903925538063,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.773892879486084,0.1305843293666839,0.5913733839988708,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2897644042969,284.86846923828125,1.0,0.2767587006092071,1.0,1.0,0.0,1.0,-1.4698234796524048,1.4698216915130615,1.7867406540972295e-06,1.128946304321289,0.8650789856910706,0.8650789856910706,0.0,34.434940338134766,34.0,13199.03515625,-0.0,267.210205078125,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,25445.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123399496078491,1.0,0.0,0.0,2.936589479446411,2.936605453491211,5.754131962021347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.35595703125,0.0,811.333984375,1895.4371337890625,0.0,546.26171875,0.7306544184684753,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3446932435035705,0.256591647863388,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.7674463391304016,0.1281643956899643,0.1222309246659278,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053621888160706,0.2117589265108108,0.1486225873231887,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345422506332397,0.111616127192974,0.1066324338316917,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715868949890137,0.1300917118787765,0.5891780853271484,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.2767800688743591,1.0,1.0,0.0,1.0,-1.4681261777877808,1.4681243896484375,1.7828451746026983e-06,1.1275014877319336,0.861633837223053,0.861633837223053,0.0,34.60103225708008,37.0,13204.046875,-0.0,266.8990783691406,1.0,283.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116256475448608,1.0,0.0,0.0,2.9061849117279053,2.906200647354126,5.635595812236716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.24658203125,0.0,787.7780151367188,1895.4371337890625,0.0,543.9013061523438,0.7205798029899597,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492270112037658,0.2613634765148163,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.762321412563324,0.1278588771820068,0.1219525635242462,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992512226104736,0.2113788574934005,0.1483681350946426,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295070290565491,0.1111064031720161,0.1061593070626258,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651349902153015,0.1291245073080063,0.5849485993385315,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776296734809875,1.0,1.0,0.0,1.0,-1.4675679206848145,1.4675661325454712,1.781390324140375e-06,1.126857042312622,0.8557074666023254,0.8557074666023254,0.0,35.296878814697266,40.0,13233.93359375,-0.0,268.39862060546875,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107507705688477,1.0,0.0,0.0,2.8260905742645264,2.8261053562164307,5.329242185325711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.926025390625,0.0,726.9017944335938,1895.4371337890625,0.0,541.0247802734375,0.7012476921081543,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492270112037658,0.2613634765148163,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.762321412563324,0.1278588771820068,0.1219525635242462,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992512226104736,0.2113788574934005,0.1483681350946426,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295070290565491,0.1111064031720161,0.1061593070626258,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651349902153015,0.1291245073080063,0.5849485993385315,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776296734809875,1.0,1.0,0.0,1.0,-1.4675679206848145,1.4675661325454712,1.781390324140375e-06,1.126857042312622,0.8557074666023254,0.8557074666023254,0.0,35.296878814697266,40.0,13233.93359375,-0.0,268.39862060546875,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107507705688477,1.0,0.0,0.0,2.8260905742645264,2.8261053562164307,5.329242185325711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.926025390625,0.0,726.9017944335938,1895.4371337890625,0.0,541.0247802734375,0.7012476921081543,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516959547996521,0.2656123638153076,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.7580559849739075,0.127698078751564,0.1218162402510643,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940556645393372,0.2111613452434539,0.1482299566268921,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253837585449219,0.1108183786273002,0.1059016063809394,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599749565124512,0.1285108178853988,0.582313060760498,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.93475341796875,1.0,0.2786633670330047,1.0,1.0,0.0,1.0,-1.4688647985458374,1.468863010406494,1.7841526869233348e-06,1.127755880355835,0.8525769114494324,0.8525769114494324,0.0,35.97286605834961,40.0,13257.7509765625,-0.0,270.6450500488281,1.0,283.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510800302028656,1.0,0.0,0.0,2.767451524734497,2.767465829849243,5.110381948725262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.34521484375,0.0,683.9579467773438,1895.4371337890625,0.0,541.1870727539062,0.6898701190948486,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529436588287353,0.2683461308479309,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7554072737693787,0.1276184618473053,0.1217530146241188,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907836675643921,0.2110466212034225,0.1481602042913437,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228100299835205,0.1106684207916259,0.1057712063193321,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568120360374451,0.1281660497188568,0.5808478593826294,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30670166015625,284.9459533691406,1.0,0.2793901860713959,1.0,1.0,0.0,1.0,-1.4700710773468018,1.4700692892074585,1.7867730548459804e-06,1.1286388635635376,0.8508117198944092,0.8508117198944092,0.0,36.42420959472656,43.0,13281.814453125,-0.0,272.2939758300781,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110631585121155,1.0,0.0,0.0,2.744291067123413,2.74430513381958,5.025203790864907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.440673828125,0.0,667.5643920898438,1895.4371337890625,0.0,542.0501708984375,0.6814066171646118,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559058904647827,0.2770640552043915,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7474240064620972,0.127436026930809,0.1216223239898681,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807545304298401,0.2107554227113723,0.1479910016059875,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148192524909973,0.110294833779335,0.1054581776261329,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473794221878052,0.1272083222866058,0.5768157243728638,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.2818831503391266,1.0,1.0,0.0,1.0,-1.474959373474121,1.4749575853347778,1.797538516257191e-06,1.132333278656006,0.8470253348350525,0.8470253348350525,0.0,37.91719818115234,46.0,13339.28515625,-0.0,278.1590576171875,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123510956764221,1.0,0.0,0.0,2.662923812866211,2.6629371643066406,4.731630838250567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.623046875,0.0,611.3888549804688,1895.4371337890625,0.0,546.2986450195312,0.6615580320358276,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559058904647827,0.2770640552043915,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7474240064620972,0.127436026930809,0.1216223239898681,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807545304298401,0.2107554227113723,0.1479910016059875,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148192524909973,0.110294833779335,0.1054581776261329,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473794221878052,0.1272083222866058,0.5768157243728638,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.9819641113281,1.0,0.2818831503391266,1.0,1.0,0.0,1.0,-1.474959373474121,1.4749575853347778,1.797538516257191e-06,1.132333278656006,0.8470253348350525,0.8470253348350525,0.0,37.91719818115234,46.0,13339.28515625,-0.0,278.1590576171875,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123510956764221,1.0,0.0,0.0,2.662923812866211,2.6629371643066406,4.731630838250567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.623046875,0.0,611.3888549804688,1895.4371337890625,0.0,546.2986450195312,0.6615580320358276,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581736087799072,0.2871164679527282,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.7389636039733887,0.1273072361946106,0.1215539798140525,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699327111244202,0.2105020433664322,0.1478565335273742,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056072950363159,0.1099804118275642,0.1052129864692688,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374595999717712,0.126250147819519,0.572832465171814,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849588394165039,1.0,1.0,0.0,1.0,-1.481706619262695,1.481704831123352,1.812644427445776e-06,1.13760244846344,0.8444135785102844,0.8444135785102844,0.0,39.71832656860352,49.0,13403.5166015625,-0.0,285.6604919433594,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141790509223938,1.0,0.0,0.0,2.583263397216797,2.58327579498291,4.45277464677929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.076416015625,0.0,559.1104125976562,1895.4371337890625,0.0,552.3868408203125,0.6420009136199951,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581736087799072,0.2871164679527282,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.7389636039733887,0.1273072361946106,0.1215539798140525,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699327111244202,0.2105020433664322,0.1478565335273742,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056072950363159,0.1099804118275642,0.1052129864692688,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374595999717712,0.126250147819519,0.572832465171814,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849588394165039,1.0,1.0,0.0,1.0,-1.481706619262695,1.481704831123352,1.812644427445776e-06,1.13760244846344,0.8444135785102844,0.8444135785102844,0.0,39.71832656860352,49.0,13403.5166015625,-0.0,285.6604919433594,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141790509223938,1.0,0.0,0.0,2.583263397216797,2.58327579498291,4.45277464677929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.076416015625,0.0,559.1104125976562,1895.4371337890625,0.0,552.3868408203125,0.6420009136199951,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590862452983856,0.2925310730934143,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.734673261642456,0.1272638887166977,0.1215420737862587,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644124865531921,0.2103903740644455,0.1478014439344406,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007354497909546,0.1098455041646957,0.1051142588257789,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324292063713074,0.1257712990045547,0.5708563923835754,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.286674827337265,1.0,1.0,0.0,1.0,-1.4856353998184204,1.4856334924697876,1.821493128773e-06,1.140684962272644,0.8436294198036194,0.8436294198036194,0.0,40.71920776367188,49.0,13428.5380859375,-0.0,289.93701171875,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151614546775818,1.0,0.0,0.0,2.5363619327545166,2.536374092102051,4.292554365292745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.3916015625,0.0,529.5437622070312,1895.4371337890625,0.0,555.6876831054688,0.633216142654419,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598802089691162,0.2981449961662292,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.7303897142410278,0.1272371262311935,0.1215478703379631,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589124083518982,0.2102914303541183,0.1477569788694381,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.695834219455719,0.1097272709012031,0.1050334572792053,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273796200752258,0.1252945363521576,0.5688980221748352,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.2884911894798279,1.0,1.0,0.0,1.0,-1.489880084991455,1.4898782968521118,1.8310981886315856e-06,1.1440279483795166,0.843035101890564,0.843035101890564,0.0,41.778907775878906,37.0,13471.8662109375,-0.0,294.5263977050781,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161949992179871,1.0,0.0,0.0,2.5060184001922607,2.506030321121216,4.190461595499073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.800048828125,0.0,510.9413757324219,1895.4371337890625,0.0,559.1817626953125,0.6259014010429382,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626674711704254,0.2960125505924225,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779724121094,0.7319024205207825,0.1271974444389343,0.1214915439486503,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.86065274477005,0.2100835740566253,0.147604689002037,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970730423927307,0.1095070391893386,0.1048053950071334,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272602915763855,0.1243394091725349,0.56452876329422,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.286293625831604,1.0,1.0,0.0,1.0,-1.4815635681152344,1.4815617799758911,1.812363962017116e-06,1.1375298500061035,0.8426109552383423,0.8426109552383423,0.0,41.253509521484375,25.0,13455.857421875,-0.0,289.4656677246094,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182744860649109,1.0,0.0,0.0,2.4621517658233643,2.462163209915161,4.045041919198411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.338134765625,0.0,484.7455139160156,1895.4371337890625,0.0,566.2803955078125,0.6153019070625305,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626674711704254,0.2960125505924225,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779724121094,0.7319024205207825,0.1271974444389343,0.1214915439486503,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.86065274477005,0.2100835740566253,0.147604689002037,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970730423927307,0.1095070391893386,0.1048053950071334,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272602915763855,0.1243394091725349,0.56452876329422,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.286293625831604,1.0,1.0,0.0,1.0,-1.4815635681152344,1.4815617799758911,1.812363962017116e-06,1.1375298500061035,0.8426109552383423,0.8426109552383423,0.0,41.253509521484375,25.0,13455.857421875,-0.0,289.4656677246094,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182744860649109,1.0,0.0,0.0,2.4621517658233643,2.462163209915161,4.045041919198411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.338134765625,0.0,484.7455139160156,1895.4371337890625,0.0,566.2803955078125,0.6153019070625305,1.0,0.0,3.0,1.0,0.0
