time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690091669559479,0.2818774282932281,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.7428852319717407,0.1271786540746688,0.1213732883334159,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743876814842224,0.2098506391048431,0.1473767012357711,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708538830280304,0.1093125790357589,0.1045198068022728,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365276217460632,0.1234854087233543,0.5600910186767578,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796701490879059,1.0,1.0,0.0,1.0,-1.458514928817749,1.458513259887695,1.760812779139087e-06,1.119243621826172,0.8428633809089661,0.8428633809089661,0.0,38.41657257080078,28.0,13346.869140625,-0.0,272.2792663574219,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191134810447693,1.0,0.0,0.0,2.434513092041016,2.4345242977142334,3.954737337608094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.5810546875,0.0,468.5602111816406,1895.4371337890625,0.0,569.1702880859375,0.6085799932479858,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690091669559479,0.2818774282932281,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.7428852319717407,0.1271786540746688,0.1213732883334159,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743876814842224,0.2098506391048431,0.1473767012357711,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708538830280304,0.1093125790357589,0.1045198068022728,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365276217460632,0.1234854087233543,0.5600910186767578,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796701490879059,1.0,1.0,0.0,1.0,-1.458514928817749,1.458513259887695,1.760812779139087e-06,1.119243621826172,0.8428633809089661,0.8428633809089661,0.0,38.41657257080078,28.0,13346.869140625,-0.0,272.2792663574219,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191134810447693,1.0,0.0,0.0,2.434513092041016,2.4345242977142334,3.954737337608094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.5810546875,0.0,468.5602111816406,1895.4371337890625,0.0,569.1702880859375,0.6085799932479858,1.0,0.0,3.0,1.0,0.0
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775913715362549,0.2721581161022186,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.7511172294616699,0.127209186553955,0.1213253587484359,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.884459912776947,0.2096276134252548,0.1471706181764602,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164214849472046,0.1091690361499786,0.1043072566390037,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431837916374207,0.1228241920471191,0.556601881980896,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755711376667022,1.0,1.0,0.0,1.0,-1.442089557647705,1.4420878887176514,1.7245002936761011e-06,1.1060489416122437,0.8438788056373596,0.8438788056373596,0.0,36.52521514892578,31.0,13292.6689453125,-0.0,260.6522827148437,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181617140769958,1.0,0.0,0.0,2.418105363845825,2.418116331100464,3.901609204604029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.608642578125,0.0,458.89459228515625,1895.4371337890625,0.0,565.89306640625,0.6045256853103638,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775913715362549,0.2721581161022186,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.7511172294616699,0.127209186553955,0.1213253587484359,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.884459912776947,0.2096276134252548,0.1471706181764602,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164214849472046,0.1091690361499786,0.1043072566390037,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431837916374207,0.1228241920471191,0.556601881980896,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.2755711376667022,1.0,1.0,0.0,1.0,-1.442089557647705,1.4420878887176514,1.7245002936761011e-06,1.1060489416122437,0.8438788056373596,0.8438788056373596,0.0,36.52521514892578,31.0,13292.6689453125,-0.0,260.6522827148437,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181617140769958,1.0,0.0,0.0,2.418105363845825,2.418116331100464,3.901609204604029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.608642578125,0.0,458.89459228515625,1895.4371337890625,0.0,565.89306640625,0.6045256853103638,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858112692832947,0.2674254775047302,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.7554583549499512,0.12729112803936,0.1213610917329788,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894491791725159,0.2094340175390243,0.1470084935426712,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201489210128784,0.1090732365846633,0.1041759252548217,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461820840835571,0.1222884282469749,0.553947925567627,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733570039272308,1.0,1.0,0.0,1.0,-1.4329097270965576,1.4329079389572144,1.704416604297876e-06,1.098670244216919,0.8458283543586731,0.8458283543586731,0.0,35.60513687133789,34.0,13298.5859375,-0.0,254.5921173095703,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168211460113525,1.0,0.0,0.0,2.410105466842652,2.41011643409729,3.875836966926727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.41748046875,0.0,453.8414001464844,1895.4371337890625,0.0,561.3097534179688,0.602439284324646,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858112692832947,0.2674254775047302,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833435058594,0.7554583549499512,0.12729112803936,0.1213610917329788,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894491791725159,0.2094340175390243,0.1470084935426712,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201489210128784,0.1090732365846633,0.1041759252548217,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461820840835571,0.1222884282469749,0.553947925567627,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733570039272308,1.0,1.0,0.0,1.0,-1.4329097270965576,1.4329079389572144,1.704416604297876e-06,1.098670244216919,0.8458283543586731,0.8458283543586731,0.0,35.60513687133789,34.0,13298.5859375,-0.0,254.5921173095703,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168211460113525,1.0,0.0,0.0,2.410105466842652,2.41011643409729,3.875836966926727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.41748046875,0.0,453.8414001464844,1895.4371337890625,0.0,561.3097534179688,0.602439284324646,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.389640748500824,0.2665598094463348,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7563438415527344,0.1273492872714996,0.1214054152369499,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902973532676697,0.209347054362297,0.1469417810440063,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207940220832825,0.1090412586927414,0.1041353046894073,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464516758918762,0.1220404133200645,0.5527889728546143,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728548943996429,1.0,1.0,0.0,1.0,-1.4304022789001465,1.4304006099700928,1.6989317828119963e-06,1.096629023551941,0.846990704536438,0.846990704536438,0.0,35.42345428466797,34.0,13317.7109375,-0.0,253.1186065673828,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164275169372559,1.0,0.0,0.0,2.408620834350586,2.408631563186645,3.871062972393702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.940185546875,0.0,452.6688537597656,1895.4371337890625,0.0,559.9710083007812,0.6019816994667053,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932572901248932,0.2665888965129852,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.7564386129379272,0.1274175196886062,0.1214653104543685,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901422023773193,0.209265261888504,0.1468831151723861,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.72071373462677,0.1090189218521118,0.1041097566485405,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.745953381061554,0.1217954382300376,0.5516855120658875,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.383544921875,285.08917236328125,1.0,0.2727035284042358,1.0,1.0,0.0,1.0,-1.4290821552276611,1.4290804862976074,1.6960183302217049e-06,1.0955239534378052,0.8479432463645935,0.8479432463645935,0.0,35.403656005859375,37.0,13345.5869140625,-0.0,252.5292510986328,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163416266441345,1.0,0.0,0.0,2.4080612659454346,2.408072233200073,3.869264446620946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.970703125,0.0,452.08441162109375,1895.4371337890625,0.0,559.6793823242188,0.6017651557922363,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998355567455292,0.2690169513225555,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.095703125,0.7545405626296997,0.1275808662176132,0.1216264218091964,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871845006942749,0.2091141939163208,0.1467861235141754,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186304330825806,0.1090003326535224,0.1040990725159645,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.742911159992218,0.1212961003184318,0.5495359897613525,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733159065246582,1.0,1.0,0.0,1.0,-1.4294787645339966,1.4294770956039429,1.6967401279543992e-06,1.095702886581421,0.8499359488487244,0.8499359488487244,0.0,35.79225540161133,40.0,13424.2890625,-0.0,253.63748168945312,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517164945602417,1.0,0.0,0.0,2.4092462062835693,2.409256935119629,3.873073239901714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0361328125,0.0,452.20794677734375,1895.4371337890625,0.0,562.4815063476562,0.6018964052200317,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998355567455292,0.2690169513225555,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.095703125,0.7545405626296997,0.1275808662176132,0.1216264218091964,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871845006942749,0.2091141939163208,0.1467861235141754,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7186304330825806,0.1090003326535224,0.1040990725159645,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.742911159992218,0.1212961003184318,0.5495359897613525,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733159065246582,1.0,1.0,0.0,1.0,-1.4294787645339966,1.4294770956039429,1.6967401279543992e-06,1.095702886581421,0.8499359488487244,0.8499359488487244,0.0,35.79225540161133,40.0,13424.2890625,-0.0,253.63748168945312,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517164945602417,1.0,0.0,0.0,2.4092462062835693,2.409256935119629,3.873073239901714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0361328125,0.0,452.20794677734375,1895.4371337890625,0.0,562.4815063476562,0.6018964052200317,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040363132953644,0.272459328174591,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.7517393231391907,0.127718299627304,0.1217727586627006,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832221031188965,0.2090138047933578,0.1467305570840835,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157513499259949,0.1090062782168388,0.1041212156414985,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393038272857666,0.1209187805652618,0.5479740500450134,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744068801403045,1.0,1.0,0.0,1.0,-1.4318705797195437,1.4318687915802002,1.7018047628880597e-06,1.0974878072738647,0.8514521718025208,0.8514521718025208,0.0,36.38383865356445,40.0,13496.7470703125,-0.0,256.062744140625,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17923.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185007452964783,1.0,0.0,0.0,2.4115915298461914,2.41160249710083,3.880617782670015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.091552734375,0.0,453.1204833984375,1895.4371337890625,0.0,567.0582275390625,0.6023485064506531,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055538177490234,0.2741234302520752,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.7503949403762817,0.1277757436037063,0.121835745871067,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813512325286865,0.2089763134717941,0.1467116922140121,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143630981445312,0.1090124547481536,0.1041357964277267,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7376459240913391,0.1207668408751487,0.547355055809021,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749558091163635,1.0,1.0,0.0,1.0,-1.4331953525543213,1.433193564414978,1.704630562926468e-06,1.0984926223754885,0.8520616888999939,0.8520616888999939,0.0,36.675514221191406,43.0,13527.86328125,-0.0,257.3215026855469,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519153356552124,1.0,0.0,0.0,2.412764072418213,2.412775039672852,3.884392469899467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.70068359375,0.0,453.6182556152344,1895.4371337890625,0.0,569.3080444335938,0.6025863885879517,1.0,0.0,3.0,1.0,0.0
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.410452663898468,0.2813866436481476,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.7446662187576294,0.1279985159635543,0.1220868751406669,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734549283981323,0.2088492512702942,0.1466558575630188,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082429528236389,0.1090515181422233,0.1042135134339332,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307664752006531,0.1201982051134109,0.5450741052627563,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774257957935333,1.0,1.0,0.0,1.0,-1.4395029544830322,1.4395012855529783,1.7181803286803188e-06,1.1033297777175903,0.8543449640274048,0.8543449640274048,0.0,37.97806930541992,46.0,13658.1923828125,-0.0,263.1335144042969,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219569206237793,1.0,0.0,0.0,2.4179670810699463,2.417977809906006,3.901162983765971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.58154296875,0.0,455.9510803222656,1895.4371337890625,0.0,579.0764770507812,0.6036764979362488,1.0,0.0,3.0,1.0,0.0
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.410452663898468,0.2813866436481476,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.7446662187576294,0.1279985159635543,0.1220868751406669,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734549283981323,0.2088492512702942,0.1466558575630188,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082429528236389,0.1090515181422233,0.1042135134339332,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307664752006531,0.1201982051134109,0.5450741052627563,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774257957935333,1.0,1.0,0.0,1.0,-1.4395029544830322,1.4395012855529783,1.7181803286803188e-06,1.1033297777175903,0.8543449640274048,0.8543449640274048,0.0,37.97806930541992,46.0,13658.1923828125,-0.0,263.1335144042969,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219569206237793,1.0,0.0,0.0,2.4179670810699463,2.417977809906006,3.901162983765971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.58154296875,0.0,455.9510803222656,1895.4371337890625,0.0,579.0764770507812,0.6036764979362488,1.0,0.0,3.0,1.0,0.0
12210780,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146313071250915,0.2902855575084686,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.7379990816116333,0.128256544470787,0.1223805844783783,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643286228179932,0.2087501883506775,0.1466240733861923,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007936239242554,0.1091231554746627,0.1043318510055542,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227874994277954,0.1195994988083839,0.5426985621452332,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805463671684265,1.0,1.0,0.0,1.0,-1.4477895498275757,1.447787880897522,1.7361520576741896e-06,1.1097476482391355,0.8569599986076355,0.8569599986076355,0.0,39.628299713134766,49.0,13837.87890625,-0.0,270.6910400390625,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253966450691223,1.0,0.0,0.0,2.424603223800659,2.424614191055298,3.922606026662834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.259033203125,0.0,459.0313415527344,1895.4371337890625,0.0,591.2947387695312,0.6050951480865479,1.0,0.0,3.0,1.0,0.0
12210840,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146313071250915,0.2902855575084686,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.7379990816116333,0.128256544470787,0.1223805844783783,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643286228179932,0.2087501883506775,0.1466240733861923,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007936239242554,0.1091231554746627,0.1043318510055542,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227874994277954,0.1195994988083839,0.5426985621452332,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805463671684265,1.0,1.0,0.0,1.0,-1.4477895498275757,1.447787880897522,1.7361520576741896e-06,1.1097476482391355,0.8569599986076355,0.8569599986076355,0.0,39.628299713134766,49.0,13837.87890625,-0.0,270.6910400390625,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253966450691223,1.0,0.0,0.0,2.424603223800659,2.424614191055298,3.922606026662834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.259033203125,0.0,459.0313415527344,1895.4371337890625,0.0,591.2947387695312,0.6050951480865479,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164712429046631,0.2952190041542053,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.7344635725021362,0.1284000873565673,0.1225455850362777,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595176935195923,0.2087134569883346,0.1466206163167953,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.6967968344688416,0.1091722175478935,0.1044079363346099,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.718458890914917,0.1192916110157966,0.5414904356002808,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.14874267578125,1.0,0.2823095321655273,1.0,1.0,0.0,1.0,-1.4525467157363892,1.452544927597046,1.7465463315602392e-06,1.113453388214111,0.8583806753158569,0.8583806753158569,0.0,40.56711196899414,49.0,13932.6845703125,-0.0,275.0448913574219,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273882746696472,1.0,0.0,0.0,2.4284279346466064,2.428438901901245,3.934991354981321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.29296875,0.0,460.837646484375,1895.4371337890625,0.0,598.4883422851562,0.6059195399284363,1.0,0.0,3.0,1.0,0.0
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181539416313171,0.3004124760627746,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.7308467030525208,0.1285517811775207,0.1227211877703666,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546308279037476,0.2086828052997589,0.1466237008571624,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926899552345276,0.1092287451028823,0.104493923485279,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.713893473148346,0.1189778596162796,0.5402677059173584,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841847836971283,1.0,1.0,0.0,1.0,-1.4576308727264404,1.4576290845870972,1.757714358063822e-06,1.1174278259277344,0.8598749041557312,0.8598749041557312,0.0,41.57298278808594,52.0,14030.0458984375,-0.0,279.733642578125,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295282602310181,1.0,0.0,0.0,2.432557344436645,2.432568311691284,3.9483856539845874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.3505859375,0.0,462.8062133789063,1895.4371337890625,0.0,606.3164672851562,0.6068134307861328,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210738837718963,0.3114226460456848,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.723452091217041,0.1288771778345108,0.1231003776192665,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448261022567749,0.208635464310646,0.1466453969478607,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843236684799194,0.109361246228218,0.1046916544437408,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.703968346118927,0.1183332800865173,0.5377751588821411,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882124781608581,1.0,1.0,0.0,1.0,-1.468574285507202,1.4685724973678589,1.7819527329265838e-06,1.126023292541504,0.863082766532898,0.863082766532898,0.0,43.76335906982422,55.0,14230.7509765625,-0.0,289.9920959472656,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341150164604187,1.0,0.0,0.0,2.4416663646698,2.4416773319244385,3.978011022809369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.40869140625,0.0,467.2002868652344,1895.4371337890625,0.0,623.4447631835938,0.608794629573822,1.0,0.0,3.0,1.0,0.0
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210738837718963,0.3114226460456848,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.723452091217041,0.1288771778345108,0.1231003776192665,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448261022567749,0.208635464310646,0.1466453969478607,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843236684799194,0.109361246228218,0.1046916544437408,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.703968346118927,0.1183332800865173,0.5377751588821411,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882124781608581,1.0,1.0,0.0,1.0,-1.468574285507202,1.4685724973678589,1.7819527329265838e-06,1.126023292541504,0.863082766532898,0.863082766532898,0.0,43.76335906982422,55.0,14230.7509765625,-0.0,289.9920959472656,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341150164604187,1.0,0.0,0.0,2.4416663646698,2.4416773319244385,3.978011022809369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.40869140625,0.0,467.2002868652344,1895.4371337890625,0.0,623.4447631835938,0.608794629573822,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234297275543213,0.3230589926242828,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.7158549427986145,0.1292291581630706,0.1235131621360778,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351852893829346,0.2086029052734375,0.146683782339096,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.675987720489502,0.1095166429877281,0.1049195155501365,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.693697452545166,0.1176675632596015,0.5352206826210022,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925331890583038,1.0,1.0,0.0,1.0,-1.4802918434143066,1.4802900552749634,1.8082016595144523e-06,1.1352803707122805,0.8665848970413208,0.8665848970413208,0.0,46.16221618652344,58.0,14437.2978515625,-0.0,301.2684936523437,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389184355735779,1.0,0.0,0.0,2.4518418312072754,2.451853036880493,4.0112365695677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.328857421875,0.0,472.1767883300781,1895.4371337890625,0.0,641.904052734375,0.6110183596611023,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234297275543213,0.3230589926242828,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.7158549427986145,0.1292291581630706,0.1235131621360778,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351852893829346,0.2086029052734375,0.146683782339096,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.675987720489502,0.1095166429877281,0.1049195155501365,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.693697452545166,0.1176675632596015,0.5352206826210022,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925331890583038,1.0,1.0,0.0,1.0,-1.4802918434143066,1.4802900552749634,1.8082016595144523e-06,1.1352803707122805,0.8665848970413208,0.8665848970413208,0.0,46.16221618652344,58.0,14437.2978515625,-0.0,301.2684936523437,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389184355735779,1.0,0.0,0.0,2.4518418312072754,2.451853036880493,4.0112365695677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.328857421875,0.0,472.1767883300781,1895.4371337890625,0.0,641.904052734375,0.6110183596611023,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256519079208374,0.3345471918582916,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.7087333798408508,0.1299503892660141,0.1241473257541656,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264871835708618,0.2089165449142456,0.146873190999031,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687253713607788,0.1100399568676948,0.1053665727376937,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843472719192505,0.1173360422253608,0.5335394740104675,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970953285694122,1.0,1.0,0.0,1.0,-1.4935890436172483,1.4935871362686155,1.838313778534939e-06,1.145805597305298,0.8703832030296326,0.8703832030296326,0.0,48.643348693847656,61.0,14656.0205078125,-0.0,313.65289306640625,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436938405036926,1.0,0.0,0.0,2.462993621826172,2.4630048274993896,4.047808488394368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.515625,0.0,477.69866943359375,1895.4371337890625,0.0,660.7972412109375,0.6134638786315918,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256519079208374,0.3345471918582916,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.7087333798408508,0.1299503892660141,0.1241473257541656,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264871835708618,0.2089165449142456,0.146873190999031,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687253713607788,0.1100399568676948,0.1053665727376937,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843472719192505,0.1173360422253608,0.5335394740104675,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970953285694122,1.0,1.0,0.0,1.0,-1.4935890436172483,1.4935871362686155,1.838313778534939e-06,1.145805597305298,0.8703832030296326,0.8703832030296326,0.0,48.643348693847656,61.0,14656.0205078125,-0.0,313.65289306640625,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436938405036926,1.0,0.0,0.0,2.462993621826172,2.4630048274993896,4.047808488394368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.515625,0.0,477.69866943359375,1895.4371337890625,0.0,660.7972412109375,0.6134638786315918,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281760156154632,0.3450150787830353,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.7033923864364624,0.1312096565961837,0.1253072172403335,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819525957107544,0.2097111195325851,0.1474156230688095,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637208461761475,0.1111058890819549,0.1063426434993743,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772294640541077,0.1175328940153122,0.5342801213264465,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019444644451141,1.0,1.0,0.0,1.0,-1.5102593898773191,1.5102574825286863,1.8765368849926745e-06,1.1590150594711304,0.8745293021202087,0.8745293021202087,0.0,51.0594482421875,64.0,14904.0615234375,-0.0,327.6806945800781,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484331250190735,1.0,0.0,0.0,2.4751169681549072,2.475128173828125,4.087754632564611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.304443359375,0.0,483.7673034667969,1895.4371337890625,0.0,680.0946044921875,0.6161285638809204,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281760156154632,0.3450150787830353,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.7033923864364624,0.1312096565961837,0.1253072172403335,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819525957107544,0.2097111195325851,0.1474156230688095,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637208461761475,0.1111058890819549,0.1063426434993743,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772294640541077,0.1175328940153122,0.5342801213264465,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019444644451141,1.0,1.0,0.0,1.0,-1.5102593898773191,1.5102574825286863,1.8765368849926745e-06,1.1590150594711304,0.8745293021202087,0.8745293021202087,0.0,51.0594482421875,64.0,14904.0615234375,-0.0,327.6806945800781,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484331250190735,1.0,0.0,0.0,2.4751169681549072,2.475128173828125,4.087754632564611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.304443359375,0.0,483.7673034667969,1895.4371337890625,0.0,680.0946044921875,0.6161285638809204,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.429534375667572,0.3500289916992187,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.7012495398521423,0.131981074810028,0.1260356307029724,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164395689964294,0.2102273404598236,0.1477799713611602,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617907285690308,0.1117833703756332,0.1069815084338188,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742627024650574,0.1177750825881958,0.5353575348854065,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642517089844,1.0,0.3044773638248443,1.0,1.0,0.0,1.0,-1.519649624824524,1.5196477174758911,1.8982962046720784e-06,1.1664597988128662,0.8767443299293518,0.8767443299293518,0.0,52.26763153076172,64.0,15037.69921875,-0.0,335.3111572265625,1.0,283.1499938964844,284.59674072265625,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508869886398315,1.0,0.0,0.0,2.4815523624420166,2.4815635681152344,4.109038798105758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.882568359375,0.0,487.01458740234375,1895.4371337890625,0.0,690.3043823242188,0.6175448298454285,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309331178665161,0.3549596965312958,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.6993551850318909,0.1328244507312774,0.1268388032913208,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135193586349487,0.2108035087585449,0.1481901109218597,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.660129189491272,0.1125357672572135,0.1076974272727966,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715849041938782,0.1180926859378814,0.5368015170097351,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070774972438812,1.0,1.0,0.0,1.0,-1.5296180248260498,1.529616117477417,1.9215740394429304e-06,1.1743637323379517,0.8790556788444519,0.8790556788444519,0.0,53.48549270629883,52.0,15176.70703125,-0.0,343.33544921875,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534390807151794,1.0,0.0,0.0,2.488234519958496,2.488245964050293,4.131197783863172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.864990234375,0.0,490.40521240234375,1895.4371337890625,0.0,701.08349609375,0.6190167665481567,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352686405181885,0.3517053723335266,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939147949219,0.7048936486244202,0.134679839015007,0.1285116225481033,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173858523368835,0.2120800018310547,0.1490318030118942,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654044389724731,0.1142098158597946,0.1091998666524887,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752126812934875,0.1189169362187385,0.5400696992874146,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065010607242584,1.0,1.0,0.0,1.0,-1.5344693660736084,1.5344674587249756,1.933113026097999e-06,1.1783430576324463,0.8837908506393433,0.8837908506393433,0.0,52.8994026184082,55.0,15338.537109375,-0.0,344.1930847167969,1.0,283.1499938964844,284.614990234375,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586180686950684,1.0,0.0,0.0,2.502213716506958,2.502225160598755,4.177747428002476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.609375,0.0,497.582763671875,1895.4371337890625,0.0,723.4684448242188,0.6221039295196533,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352686405181885,0.3517053723335266,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939147949219,0.7048936486244202,0.134679839015007,0.1285116225481033,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173858523368835,0.2120800018310547,0.1490318030118942,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654044389724731,0.1142098158597946,0.1091998666524887,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752126812934875,0.1189169362187385,0.5400696992874146,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065010607242584,1.0,1.0,0.0,1.0,-1.5344693660736084,1.5344674587249756,1.933113026097999e-06,1.1783430576324463,0.8837908506393433,0.8837908506393433,0.0,52.8994026184082,55.0,15338.537109375,-0.0,344.1930847167969,1.0,283.1499938964844,284.614990234375,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586180686950684,1.0,0.0,0.0,2.502213716506958,2.502225160598755,4.177747428002476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.609375,0.0,497.582763671875,1895.4371337890625,0.0,723.4684448242188,0.6221039295196533,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.440507173538208,0.3500338792800903,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.708960771560669,0.136332094669342,0.1300139725208282,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199193477630615,0.2132143676280975,0.1497889161109924,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693969964981079,0.1157089322805404,0.1105607748031616,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.677946150302887,0.1198007240891456,0.5436721444129944,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073314130306244,1.0,1.0,0.0,1.0,-1.541126728057861,1.5411248207092283,1.948727913259063e-06,1.1835360527038574,0.8876538276672363,0.8876538276672363,0.0,52.67672729492188,55.0,15478.2451171875,-0.0,346.9051208496094,1.0,283.1499938964844,284.62078857421875,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620462894439697,1.0,0.0,0.0,2.5137555599212646,2.513767004013061,4.216377078591904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.548828125,0.0,503.5983581542969,1895.4371337890625,0.0,738.6693115234375,0.6246643662452698,1.0,0.0,3.0,1.0,0.0
