time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.9990000128746032,0.4418520331382751,0.3499604761600494,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.709766685962677,0.1367673873901367,0.1304141730070114,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203208446502686,0.2135142534971237,0.1499916017055511,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.67021644115448,0.1161040365695953,0.11092409491539,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784620881080627,0.1200504750013351,0.5447254180908203,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076667189598083,1.0,1.0,0.0,1.0,-1.5434625148773191,1.5434606075286863,1.9542526388249826e-06,1.185382843017578,0.8886538743972778,0.8886538743972778,0.0,52.706050872802734,58.0,15519.865234375,-0.0,348.14288330078125,1.0,283.1499938964844,284.6229553222656,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628120303153992,1.0,0.0,0.0,2.5167012214660645,2.5167126655578613,4.226264138651459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.16845703125,0.0,505.1409301757813,1895.4371337890625,0.0,742.1070556640625,0.6253179311752319,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485622346401214,0.3508863449096679,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.7130351662635803,0.1390708684921264,0.1325482279062271,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215007185935974,0.2151104062795639,0.1510809510946273,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736841797828674,0.1181924417614936,0.1128611862659454,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804676651954651,0.1214398071169853,0.5507261157035828,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100451231002807,1.0,1.0,0.0,1.0,-1.5579711198806765,1.5579692125320437,1.9888102542608976e-06,1.1968674659729004,0.8938493132591248,0.8938493132591248,0.0,53.17713928222656,61.0,15753.0634765625,0.0,356.6672058105469,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566538393497467,1.0,0.0,0.0,2.531799793243408,2.531811475753784,4.277126492979733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17822265625,0.0,513.1011352539062,1895.4371337890625,0.0,759.058837890625,0.6286698579788208,1.0,0.0,3.0,1.0,0.0
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485622346401214,0.3508863449096679,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.7130351662635803,0.1390708684921264,0.1325482279062271,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215007185935974,0.2151104062795639,0.1510809510946273,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736841797828674,0.1181924417614936,0.1128611862659454,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804676651954651,0.1214398071169853,0.5507261157035828,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100451231002807,1.0,1.0,0.0,1.0,-1.5579711198806765,1.5579692125320437,1.9888102542608976e-06,1.1968674659729004,0.8938493132591248,0.8938493132591248,0.0,53.17713928222656,61.0,15753.0634765625,0.0,356.6672058105469,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566538393497467,1.0,0.0,0.0,2.531799793243408,2.531811475753784,4.277126492979733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17822265625,0.0,513.1011352539062,1895.4371337890625,0.0,759.058837890625,0.6286698579788208,1.0,0.0,3.0,1.0,0.0
12211980,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550999999046325,0.3536627888679504,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7152930498123169,0.1415709108114242,0.1348873525857925,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215216994285583,0.2168577015399933,0.1522888392210006,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762412190437317,0.1204524785280227,0.114980474114418,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816107630729675,0.1230179220438003,0.5577108860015869,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134207725524902,1.0,1.0,0.0,1.0,-1.576490879058838,1.5764888525009155,2.033498503806186e-06,1.211537480354309,0.8993987441062927,0.8993987441062927,0.0,54.1174430847168,64.0,16022.5947265625,0.0,368.6549377441406,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706676840782166,1.0,0.0,0.0,2.547536849975586,2.547548532485962,4.330462388679735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1005859375,0.0,521.4910888671875,1895.4371337890625,0.0,778.2814331054688,0.6321663856506348,1.0,0.0,3.0,1.0,0.0
12212040,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550999999046325,0.3536627888679504,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7152930498123169,0.1415709108114242,0.1348873525857925,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215216994285583,0.2168577015399933,0.1522888392210006,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762412190437317,0.1204524785280227,0.114980474114418,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816107630729675,0.1230179220438003,0.5577108860015869,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134207725524902,1.0,1.0,0.0,1.0,-1.576490879058838,1.5764888525009155,2.033498503806186e-06,1.211537480354309,0.8993987441062927,0.8993987441062927,0.0,54.1174430847168,64.0,16022.5947265625,0.0,368.6549377441406,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706676840782166,1.0,0.0,0.0,2.547536849975586,2.547548532485962,4.330462388679735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1005859375,0.0,521.4910888671875,1895.4371337890625,0.0,778.2814331054688,0.6321663856506348,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.4582778513431549,0.3556340634822845,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.7161293029785156,0.1428899616003036,0.1361283510923385,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211804032325745,0.217784583568573,0.1529342234134674,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772362589836121,0.1216417476534843,0.1161024495959281,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819053888320923,0.1238647401332855,0.5615013837814331,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3697509765625,1.0,0.3154231011867523,1.0,1.0,0.0,1.0,-1.5870190858840942,1.587017059326172,2.059186726910412e-06,1.2198772430419922,0.9023169875144958,0.9023169875144958,0.0,54.73908996582031,64.0,16169.0498046875,0.0,375.8141479492188,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17568.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730301737785339,1.0,0.0,0.0,2.5556554794311523,2.5556671619415283,4.3581076170085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.435546875,0.0,525.8571166992188,1895.4371337890625,0.0,789.4893188476562,0.6339714527130127,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613924920558929,0.3579375743865967,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809814453125,0.7168105840682983,0.1442528665065765,0.1374143809080124,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206474781036377,0.2187453806400299,0.1536057144403457,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6780749559402466,0.1228682398796081,0.1172632202506065,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820452809333801,0.1247454211115837,0.5654642581939697,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839111328125,1.0,0.3176068067550659,1.0,1.0,0.0,1.0,-1.598285436630249,1.5982834100723269,2.086901758957538e-06,1.2288002967834473,0.9053357839584352,0.9053357839584352,0.0,55.44983673095703,67.0,16322.4091796875,0.0,383.6905822753906,1.0,283.1499938964844,284.669921875,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756133198738098,1.0,0.0,0.0,2.5639452934265137,2.5639569759368896,4.386426439850766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.224609375,0.0,530.342041015625,1895.4371337890625,0.0,801.9212646484375,0.6388154625892639,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648926258087158,0.360963374376297,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.7174327373504639,0.1458736509084701,0.1389508545398712,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198258280754089,0.2198863923549652,0.1544097959995269,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.678873598575592,0.1243238747119903,0.1186475530266761,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820382475852966,0.1257963478565216,0.5702279210090637,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203281760215759,1.0,1.0,0.0,1.0,-1.6121081113815308,1.6121060848236084,2.12122449738672e-06,1.2397452592849731,0.9088343977928162,0.9088343977928162,0.0,56.37140274047852,67.0,16527.64453125,0.0,393.6226806640625,1.0,283.1499938964844,284.670166015625,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.57421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790128111839294,1.0,0.0,0.0,2.5974538326263428,2.597465991973877,4.50182938038779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.34423828125,0.0,550.6393432617188,1895.4371337890625,0.0,818.5678100585938,0.6442292928695679,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673874378204345,0.3634113371372223,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.717783510684967,0.1470904648303985,0.1401069462299347,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190901279449463,0.220740407705307,0.1550130844116211,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793478727340698,0.1254146546125412,0.1196874305605888,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6819222569465637,0.1265859901905059,0.5738205909729004,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.40240478515625,1.0,0.3224441409111023,1.0,1.0,0.0,1.0,-1.622720718383789,1.6227185726165771,2.147814257114078e-06,1.2481459379196167,0.9114680886268616,0.9114680886268616,0.0,57.111419677734375,70.0,16672.462890625,0.0,401.4389343261719,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816951990127563,1.0,0.0,0.0,2.6133956909179688,2.613407850265503,4.557258819204435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.75244140625,0.0,560.2696533203125,1895.4371337890625,0.0,831.9348754882812,0.6509442925453186,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.473061740398407,0.3698415458202362,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.718346357345581,0.1500595211982727,0.1429366022348404,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170034289360046,0.222814992070198,0.1564851999282837,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801807880401611,0.1280685663223266,0.1222261786460876,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813603043556213,0.1285111308097839,0.5826216340065002,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277952671051025,1.0,1.0,0.0,1.0,-1.649219036102295,1.649216890335083,2.215106860603555e-06,1.2691097259521484,0.917753279209137,0.917753279209137,0.0,59.051544189453125,73.0,17051.34375,0.0,421.6062316894531,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887250900268555,1.0,0.0,0.0,2.6787221431732178,2.6787350177764893,4.787939928974083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58642578125,0.0,601.9185791015625,1895.4371337890625,0.0,867.955078125,0.6668927073478699,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.473061740398407,0.3698415458202362,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.718346357345581,0.1500595211982727,0.1429366022348404,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170034289360046,0.222814992070198,0.1564851999282837,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801807880401611,0.1280685663223266,0.1222261786460876,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813603043556213,0.1285111308097839,0.5826216340065002,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277952671051025,1.0,1.0,0.0,1.0,-1.649219036102295,1.649216890335083,2.215106860603555e-06,1.2691097259521484,0.917753279209137,0.917753279209137,0.0,59.051544189453125,73.0,17051.34375,0.0,421.6062316894531,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887250900268555,1.0,0.0,0.0,2.6787221431732178,2.6787350177764893,4.787939928974083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58642578125,0.0,601.9185791015625,1895.4371337890625,0.0,867.955078125,0.6668927073478699,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784387946128845,0.3769922852516174,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259948730469,0.7186449766159058,0.1531507521867752,0.1458905786275863,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.814557671546936,0.2249645739793777,0.1580151468515396,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807175874710083,0.1308200806379318,0.1248662769794464,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805076599121094,0.1305104941129684,0.591797947883606,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335490226745605,1.0,1.0,0.0,1.0,-1.6773741245269775,1.677371859550476,2.288013547513401e-06,1.2913638353347778,0.9241735935211182,0.9241735935211182,0.0,61.22224807739258,76.0,17452.484375,0.0,443.9740905761719,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963582396507263,1.0,0.0,0.0,2.7544047832489014,2.75441837310791,5.062311743131431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29248046875,0.0,652.8859252929688,1895.4371337890625,0.0,908.7252197265624,0.6853230595588684,1.0,0.0,3.0,1.0,0.0
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784387946128845,0.3769922852516174,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259948730469,0.7186449766159058,0.1531507521867752,0.1458905786275863,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.814557671546936,0.2249645739793777,0.1580151468515396,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807175874710083,0.1308200806379318,0.1248662769794464,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805076599121094,0.1305104941129684,0.591797947883606,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335490226745605,1.0,1.0,0.0,1.0,-1.6773741245269775,1.677371859550476,2.288013547513401e-06,1.2913638353347778,0.9241735935211182,0.9241735935211182,0.0,61.22224807739258,76.0,17452.484375,0.0,443.9740905761719,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963582396507263,1.0,0.0,0.0,2.7544047832489014,2.75441837310791,5.062311743131431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29248046875,0.0,652.8859252929688,1895.4371337890625,0.0,908.7252197265624,0.6853230595588684,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835567474365234,0.3846513330936432,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364624023437,0.7188100814819336,0.1563595384359359,0.1489621251821518,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.811904788017273,0.2271910011768341,0.1596022546291351,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810923218727112,0.1336642503738403,0.1276005059480667,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795068979263306,0.1325817853212356,0.6013244986534119,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396145105361938,1.0,1.0,0.0,1.0,-1.706883430480957,1.706881046295166,2.3659795260755345e-06,1.314664006233215,0.930724799633026,0.930724799633026,0.0,63.57985305786133,79.0,17871.2421875,0.0,468.3712463378906,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043114066123962,1.0,0.0,0.0,2.8366739749908447,2.836688280105591,5.369232667362667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78369140625,0.0,711.556396484375,1895.4371337890625,0.0,953.0724487304688,0.7053228616714478,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835567474365234,0.3846513330936432,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364624023437,0.7188100814819336,0.1563595384359359,0.1489621251821518,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.811904788017273,0.2271910011768341,0.1596022546291351,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810923218727112,0.1336642503738403,0.1276005059480667,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795068979263306,0.1325817853212356,0.6013244986534119,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396145105361938,1.0,1.0,0.0,1.0,-1.706883430480957,1.706881046295166,2.3659795260755345e-06,1.314664006233215,0.930724799633026,0.930724799633026,0.0,63.57985305786133,79.0,17871.2421875,0.0,468.3712463378906,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.02734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043114066123962,1.0,0.0,0.0,2.8366739749908447,2.836688280105591,5.369232667362667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78369140625,0.0,711.556396484375,1895.4371337890625,0.0,953.0724487304688,0.7053228616714478,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860318899154663,0.3886129558086395,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.7188780903816223,0.1580078303813934,0.1505411714315414,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105421662330627,0.228334441781044,0.1604183167219162,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812561750411987,0.1351202875375747,0.1290019303560257,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789911985397339,0.1336449980735778,0.6062197685241699,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427408933639526,1.0,1.0,0.0,1.0,-1.7220754623413086,1.7220730781555176,2.4067367121460848e-06,1.3266493082046509,0.934032142162323,0.934032142162323,0.0,64.81643676757812,79.0,18093.794921875,0.0,481.2893676757813,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.12890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083735227584839,1.0,0.0,0.0,2.887512683868408,2.8875274658203125,5.563410354625375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5048828125,0.0,749.6823120117188,1895.4371337890625,0.0,976.4198608398438,0.7148999571800232,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884561896324157,0.3926403224468231,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468078613281,0.7189485430717468,0.1596856862306594,0.1521482616662979,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091673254966736,0.2294978648424148,0.1612479835748672,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814152598381042,0.1365980356931686,0.1304244697093963,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784780025482178,0.1347265392541885,0.6111985445022583,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459194004535675,1.0,1.0,0.0,1.0,-1.7375224828720093,1.7375200986862185,2.448607801852632e-06,1.338828444480896,0.937412440776825,0.937412440776825,0.0,66.08663177490234,82.0,18304.310546875,0.0,494.6678771972656,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124219298362732,1.0,0.0,0.0,2.922947645187378,2.9229626655578613,5.700794645235874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.08203125,0.0,776.7818603515625,1895.4371337890625,0.0,1000.1434936523438,0.7262680530548096,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.493175208568573,0.4008153975009918,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574890136719,0.7191454768180847,0.163131907582283,0.155450239777565,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064379692077637,0.2318874150514602,0.1629532277584076,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817672252655029,0.13961823284626,0.1333335041999817,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775126457214355,0.1369470208883285,0.6214237213134766,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524065613746643,1.0,1.0,0.0,1.0,-1.7691199779510498,1.7691174745559692,2.5356036985613173e-06,1.3637186288833618,0.9442448616027832,0.9442448616027832,0.0,68.7107925415039,70.0,18749.4296875,0.0,522.7655029296875,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206206679344177,1.0,0.0,0.0,3.011489152908325,3.011505126953125,6.051400873730017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.234375,0.0,847.738525390625,1895.4371337890625,0.0,1049.5489501953125,0.7477399706840515,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.493175208568573,0.4008153975009918,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574890136719,0.7191454768180847,0.163131907582283,0.155450239777565,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064379692077637,0.2318874150514602,0.1629532277584076,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817672252655029,0.13961823284626,0.1333335041999817,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775126457214355,0.1369470208883285,0.6214237213134766,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524065613746643,1.0,1.0,0.0,1.0,-1.7691199779510498,1.7691174745559692,2.5356036985613173e-06,1.3637186288833618,0.9442448616027832,0.9442448616027832,0.0,68.7107925415039,70.0,18749.4296875,0.0,522.7655029296875,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206206679344177,1.0,0.0,0.0,3.011489152908325,3.011505126953125,6.051400873730017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.234375,0.0,847.738525390625,1895.4371337890625,0.0,1049.5489501953125,0.7477399706840515,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982849955558777,0.3975605368614197,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594116210937,0.7251510620117188,0.1662440747022628,0.1583412289619445,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110388517379761,0.2340324521064758,0.1644192636013031,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883270740509033,0.1423319429159164,0.1358548253774643,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828774213790894,0.1389574408531189,0.6302160620689392,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533574640750885,1.0,1.0,0.0,1.0,-1.7840415239334106,1.78403902053833,2.577534814918181e-06,1.3756310939788818,0.9502440690994264,0.9502440690994264,0.0,68.2824935913086,70.0,19036.966796875,0.0,531.2739868164062,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277084946632385,1.0,0.0,0.0,3.0928196907043457,3.092836380004883,6.382671813298657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.48486328125,0.0,916.6610717773438,1895.4371337890625,0.0,1093.69140625,0.764502227306366,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991804659366607,0.3963773548603058,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.7263762950897217,0.1666745543479919,0.1587337255477905,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121418356895447,0.2343276888132095,0.1646156162023544,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896740198135376,0.1427066922187805,0.1361955106258392,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840619444847107,0.1392392218112945,0.6314069032669067,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532176613807678,1.0,1.0,0.0,1.0,-1.785167932510376,1.785165309906006,2.580715772637632e-06,1.3765294551849363,0.9510583281517028,0.9510583281517028,0.0,68.03006744384766,73.0,19065.138671875,0.0,531.251953125,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285948157310486,1.0,0.0,0.0,3.101109027862549,3.101125955581665,6.416931341846066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98095703125,0.0,923.8345336914062,1895.4371337890625,0.0,1099.302978515625,0.7694563269615173,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071970820426941,0.3938554227352142,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582824707031,0.7325909733772278,0.170343816280365,0.1621427536010742,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165128231048584,0.2368350028991699,0.1663302481174469,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965629458427429,0.1458978950977325,0.1391604244709015,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.68973708152771,0.1416978389024734,0.6421071887016296,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557680249214172,1.0,1.0,0.0,1.0,-1.8046914339065552,1.804688811302185,2.635807959450176e-06,1.3917852640151978,0.9578089118003844,0.9578089118003844,0.0,67.88267517089844,76.0,19397.916015625,0.0,543.8384399414062,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352267265319824,1.0,0.0,0.0,3.190727710723877,3.1907455921173096,6.793175089114811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57177734375,0.0,1004.3676147460938,1895.4371337890625,0.0,1141.9207763671875,0.7911657691001892,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071970820426941,0.3938554227352142,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582824707031,0.7325909733772278,0.170343816280365,0.1621427536010742,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165128231048584,0.2368350028991699,0.1663302481174469,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965629458427429,0.1458978950977325,0.1391604244709015,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.68973708152771,0.1416978389024734,0.6421071887016296,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557680249214172,1.0,1.0,0.0,1.0,-1.8046914339065552,1.804688811302185,2.635807959450176e-06,1.3917852640151978,0.9578089118003844,0.9578089118003844,0.0,67.88267517089844,76.0,19397.916015625,0.0,543.8384399414062,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352267265319824,1.0,0.0,0.0,3.190727710723877,3.1907455921173096,6.793175089114811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57177734375,0.0,1004.3676147460938,1895.4371337890625,0.0,1141.9207763671875,0.7911657691001892,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152002573013306,0.3940979540348053,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.7373887896537781,0.1741467863321304,0.1657044291496276,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191196918487549,0.2394281327724456,0.1681217849254608,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018599510192871,0.1491954624652862,0.1422530710697174,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939753890037537,0.1443043202161789,0.6536482572555542,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594498634338379,1.0,1.0,0.0,1.0,-1.8289796113967896,1.8289768695831297,2.705422048165929e-06,1.4108420610427856,0.9646775722503662,0.9646775722503662,0.0,68.5010986328125,79.0,19779.0546875,0.0,562.3071899414062,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412344574928284,1.0,0.0,0.0,3.2799627780914307,3.27998161315918,7.178457508416614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86181640625,0.0,1089.0267333984375,1895.4371337890625,0.0,1181.470703125,0.8127683401107788,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152002573013306,0.3940979540348053,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.7373887896537781,0.1741467863321304,0.1657044291496276,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191196918487549,0.2394281327724456,0.1681217849254608,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018599510192871,0.1491954624652862,0.1422530710697174,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939753890037537,0.1443043202161789,0.6536482572555542,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594498634338379,1.0,1.0,0.0,1.0,-1.8289796113967896,1.8289768695831297,2.705422048165929e-06,1.4108420610427856,0.9646775722503662,0.9646775722503662,0.0,68.5010986328125,79.0,19779.0546875,0.0,562.3071899414062,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412344574928284,1.0,0.0,0.0,3.2799627780914307,3.27998161315918,7.178457508416614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86181640625,0.0,1089.0267333984375,1895.4371337890625,0.0,1181.470703125,0.8127683401107788,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191102623939514,0.3949411511421203,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660339355469,0.7394260168075562,0.176097422838211,0.1675390005111694,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199809193611145,0.2407589107751846,0.1690464615821838,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.704089343547821,0.1508828401565551,0.1438432186841964,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957088708877563,0.1456495523452758,0.6596564650535583,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.361642837524414,1.0,1.0,0.0,1.0,-1.842428088188172,1.842425346374512,2.744424818956759e-06,1.4213892221450806,0.9681453704833984,0.9681453704833984,0.0,69.01313018798828,79.0,19988.8515625,0.0,573.2466430664062,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.59765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644321858882904,1.0,0.0,0.0,3.3323349952697754,3.3323543071746826,7.40952941669093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73046875,0.0,1141.017333984375,1895.4371337890625,0.0,1202.13671875,0.8226675987243652,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229471921920776,0.3961957395076751,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.7412556409835815,0.1780796349048614,0.1694068014621734,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.8205943703651428,0.2421123832464218,0.1699887365102768,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060777544975281,0.1525948345661163,0.1454600840806961,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972144246101379,0.1470174789428711,0.6657892465591431,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.47344970703125,1.0,0.3640348613262176,1.0,1.0,0.0,1.0,-1.856613755226136,1.856610894203186,2.785916194625316e-06,1.4325100183486938,0.9716883897781372,0.9716883897781372,0.0,69.64232635498047,82.0,20192.93359375,0.0,585.2166748046875,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,26671.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475092172622681,1.0,0.0,0.0,3.368548393249512,3.368568181991577,7.571446758447564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.06689453125,0.0,1177.58935546875,1895.4371337890625,0.0,1223.709716796875,0.8342007994651794,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304086804389954,0.3997199237346649,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835510253906,0.744409441947937,0.1821349412202835,0.1732394099235534,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821233868598938,0.244886964559555,0.1719283759593963,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094612717628479,0.1560893803834915,0.1487715393304824,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996630430221558,0.1498118489980697,0.6783804297447205,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693190515041351,1.0,1.0,0.0,1.0,-1.8868709802627563,1.8868681192398071,2.875612381103565e-06,1.4562143087387085,0.9788711667060852,0.9788711667060852,0.0,71.19830322265625,85.0,20633.404296875,0.0,611.9674682617188,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544046998023987,1.0,0.0,0.0,3.456416845321656,3.456437587738037,7.971599984557542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3662109375,0.0,1269.989013671875,1895.4371337890625,0.0,1271.1932373046875,0.8554469347000122,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304086804389954,0.3997199237346649,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4835510253906,0.744409441947937,0.1821349412202835,0.1732394099235534,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821233868598938,0.244886964559555,0.1719283759593963,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094612717628479,0.1560893803834915,0.1487715393304824,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996630430221558,0.1498118489980697,0.6783804297447205,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693190515041351,1.0,1.0,0.0,1.0,-1.8868709802627563,1.8868681192398071,2.875612381103565e-06,1.4562143087387085,0.9788711667060852,0.9788711667060852,0.0,71.19830322265625,85.0,20633.404296875,0.0,611.9674682617188,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544046998023987,1.0,0.0,0.0,3.456416845321656,3.456437587738037,7.971599984557542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3662109375,0.0,1269.989013671875,1895.4371337890625,0.0,1271.1932373046875,0.8554469347000122,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341704487800598,0.4019870162010193,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891662597656,0.7458269000053406,0.1842822730541229,0.1752739399671554,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213200569152832,0.2463596314191818,0.1729615926742553,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.710938036441803,0.1579356789588928,0.1505260914564132,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006885409355164,0.151287168264389,0.6850540637969971,285.4893798828125,284.95001220703125,296.3346252441406,288.1609191894531,296.3325500488281,297.5428466796875,285.49041748046875,1.0,0.3722783327102661,1.0,1.0,0.0,1.0,-1.9033972024917605,1.903394341468811,2.9252873900986742e-06,1.4691519737243652,0.9826526045799256,0.9826526045799256,0.0,72.13856506347656,85.0,20876.45703125,0.0,627.189208984375,1.0,283.1499938964844,284.57183837890625,291.19708251953125,292.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,28471.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65823894739151,1.0,0.0,0.0,3.509397506713867,3.5094189643859863,8.217854201575392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.59033203125,0.0,1328.1365966796875,1895.4371337890625,0.0,1298.067138671875,0.8654682040214539,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376112461090088,0.40432009100914,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.497314453125,0.7470353841781616,0.1863066703081131,0.1771935224533081,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212793469429016,0.2477502971887588,0.1739378124475479,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121714949607849,0.1596738249063491,0.152179405093193,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.701518714427948,0.1526746749877929,0.6913388967514038,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751443922519684,1.0,1.0,0.0,1.0,-1.91920816898346,1.9192051887512207,2.973261644001468e-06,1.4815236330032349,0.9862536787986756,0.9862536787986756,0.0,73.08412170410156,88.0,21095.541015625,0.0,642.1190795898438,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618949174880981,1.0,0.0,0.0,3.543463706970215,3.543485403060913,8.378172537959472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.06396484375,0.0,1366.099609375,1895.4371337890625,0.0,1323.9974365234375,0.8764829635620117,1.0,0.0,3.0,1.0,0.0
