time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5412546992301941,0.407026469707489,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.7482432126998901,0.1885118633508682,0.1792875528335571,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211377263069153,0.2492676377296447,0.1750055402517318,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133820056915283,0.1615646630525589,0.1539808362722396,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023078203201294,0.1541826128959655,0.6981825232505798,285.50408935546875,284.95001220703125,296.40478515625,288.17626953125,296.4027404785156,297.551513671875,285.5052185058594,1.0,0.378332108259201,1.0,1.0,0.0,1.0,-1.9366356134414675,1.936632513999939,3.0266478461271618e-06,1.4951531887054443,0.9901461005210876,0.9901461005210876,0.0,74.16695404052734,88.0,21348.234375,0.0,658.9595947265625,1.0,283.1499938964844,284.56884765625,291.2149353027344,292.64654541015625,293.1499938964844,293.1499938964844,283.1499938964844,29576.392578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659694314002991,1.0,0.0,0.0,3.5960135459899902,3.596035957336426,8.628512091490848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.8544921875,0.0,1426.57958984375,1895.4371337890625,0.0,1353.241943359375,0.8863921761512756,1.0,0.0,3.0,1.0,0.0
12213720,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445957779884338,0.4097049236297607,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.7492915987968445,0.1905889213085174,0.1812607496976852,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209274411201477,0.2506991624832153,0.1760129928588867,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144154906272888,0.1633432358503341,0.1556762307882309,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.702957272529602,0.1555995643138885,0.7046176791191101,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145263671875,1.0,0.3813836574554443,1.0,1.0,0.0,1.0,-1.9531947374343872,1.9531916379928589,3.077863311773399e-06,1.5080970525741575,0.9938545823097228,0.9938545823097228,0.0,75.23004150390625,91.0,21575.654296875,0.0,675.3215942382812,1.0,283.1499938964844,284.5703430175781,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.236328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698031425476074,1.0,0.0,0.0,3.629708766937256,3.629731416702272,8.790971151029225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81201171875,0.0,1465.919921875,1895.4371337890625,0.0,1381.0845947265625,0.8973140120506287,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514031648635864,0.4156402051448822,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.7513076663017273,0.194977268576622,0.1854345202445984,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203331232070923,0.2537303268909454,0.1781501770019531,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163602709770203,0.1670937538146972,0.159256100654602,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041240930557251,0.1585839241743087,0.7181921601295471,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879374265670776,1.0,1.0,0.0,1.0,-1.988500475883484,1.988497376441956,3.188639993823017e-06,1.535673975944519,1.0,1.0,0.0,77.57991027832031,94.0,22070.28125,0.0,711.3062744140625,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779587268829346,1.0,0.0,0.0,3.714844226837158,3.714867830276489,9.208194455823104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40771484375,0.0,1569.2677001953125,1895.4371337890625,0.0,1441.3394775390625,0.917860984802246,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5514031648635864,0.4156402051448822,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.7513076663017273,0.194977268576622,0.1854345202445984,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203331232070923,0.2537303268909454,0.1781501770019531,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163602709770203,0.1670937538146972,0.159256100654602,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041240930557251,0.1585839241743087,0.7181921601295471,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879374265670776,1.0,1.0,0.0,1.0,-1.988500475883484,1.988497376441956,3.188639993823017e-06,1.535673975944519,1.0,1.0,0.0,77.57991027832031,94.0,22070.28125,0.0,711.3062744140625,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779587268829346,1.0,0.0,0.0,3.714844226837158,3.714867830276489,9.208194455823104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40771484375,0.0,1569.2677001953125,1895.4371337890625,0.0,1441.3394775390625,0.917860984802246,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547534823417664,0.4187529683113098,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.7522608041763306,0.1972108334302902,0.187560573220253,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.819985568523407,0.2552767097949981,0.1792418509721756,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172610759735107,0.1689990013837814,0.1610763818025589,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046446800231934,0.1600986421108245,0.7250890135765076,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913077414035797,1.0,1.0,0.0,1.0,-2.006571054458618,2.0065677165985107,3.246163487347076e-06,1.5497779846191406,1.0,1.0,0.0,78.81656646728516,94.0,22326.384765625,0.0,730.2783813476562,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820979118347168,1.0,0.0,0.0,3.762079954147339,3.7621042728424072,9.443855333302054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.384765625,0.0,1629.8656005859375,1895.4371337890625,0.0,1472.4390869140625,0.9265956282615662,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580774545669556,0.4219379723072052,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491943359375,0.7531904578208923,0.1994714438915252,0.1897117644548416,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196189403533936,0.2568448185920715,0.1803478449583053,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181286215782166,0.1709248125553131,0.162915900349617,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051378488540649,0.1616293042898178,0.732056200504303,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512084960937,1.0,0.3947296738624573,1.0,1.0,0.0,1.0,-2.024883508682251,2.024880170822144,3.305021209598636e-06,1.5640637874603271,1.0,1.0,0.0,80.08829498291016,97.0,22573.01171875,0.0,749.8758544921875,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32406.55859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862116456031799,1.0,0.0,0.0,3.791756391525269,3.791781187057495,9.593435379429138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4970703125,0.0,1668.7415771484375,1895.4371337890625,0.0,1503.68310546875,0.9366642236709596,1.0,0.0,3.0,1.0,0.0
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646647810935974,0.4284417331218719,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.7550307512283325,0.2040731906890869,0.194092646241188,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188865184783936,0.2600458264350891,0.1826073676347732,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198168635368347,0.1748376786708831,0.1666553318500518,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060983777046204,0.1647398024797439,0.7462205290794373,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017014801502228,1.0,1.0,0.0,1.0,-2.0621700286865234,2.062166690826416,3.4266129205207108e-06,1.593130588531494,1.0,1.0,0.0,82.71664428710938,100.0,23085.087890625,0.0,790.88525390625,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944792866706848,1.0,0.0,0.0,3.863053560256958,3.863079309463501,9.957601605492528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71435546875,0.0,1764.6558837890625,1895.4371337890625,0.0,1567.4599609375,0.9531324505805968,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646647810935974,0.4284417331218719,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.7550307512283325,0.2040731906890869,0.194092646241188,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188865184783936,0.2600458264350891,0.1826073676347732,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198168635368347,0.1748376786708831,0.1666553318500518,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060983777046204,0.1647398024797439,0.7462205290794373,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017014801502228,1.0,1.0,0.0,1.0,-2.0621700286865234,2.062166690826416,3.4266129205207108e-06,1.593130588531494,1.0,1.0,0.0,82.71664428710938,100.0,23085.087890625,0.0,790.88525390625,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944792866706848,1.0,0.0,0.0,3.863053560256958,3.863079309463501,9.957601605492528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71435546875,0.0,1764.6558837890625,1895.4371337890625,0.0,1567.4599609375,0.9531324505805968,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704626441001892,0.4350102841854095,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.7565727233886719,0.2084381878376007,0.1983076930046081,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.81795734167099,0.2629789412021637,0.1847399324178695,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211974263191223,0.1785361766815185,0.1702432781457901,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067828178405762,0.1676547676324844,0.7597519159317017,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085044264793396,1.0,1.0,0.0,1.0,-2.09824275970459,2.098239183425904,3.5464945540297776e-06,1.621235728263855,1.0,1.0,0.0,85.37481689453125,100.0,23749.158203125,0.0,832.22802734375,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080446481704712,1.0,0.0,0.0,3.918903827667236,3.9189302921295166,1.0247607633573352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41162109375,0.0,1842.3057861328125,1895.4371337890625,0.0,1674.8094482421875,0.9647517204284668,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706961750984192,0.4352964460849762,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.7566257119178772,0.2086194306612014,0.1984807699918747,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179067969322205,0.26309934258461,0.1848252266645431,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212439179420471,0.1786893606185913,0.1703902781009674,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067992687225342,0.1677747070789337,0.7603020071983337,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087888300418854,1.0,1.0,0.0,1.0,-2.09973406791687,2.099730491638184,3.55149722963688e-06,1.6223968267440796,1.0,1.0,0.0,85.48944091796875,103.0,23769.18359375,0.0,833.9811401367188,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084473967552185,1.0,0.0,0.0,3.920494556427002,3.920521020889282,1.0255929510094577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.86865234375,0.0,1844.5504150390625,1895.4371337890625,0.0,1678.0455322265625,0.9651302099227904,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750930905342102,0.4431575238704681,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.7572548389434814,0.2127430438995361,0.2025803178548813,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815888524055481,0.2655105292797088,0.1867010295391082,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217532396316528,0.1821524798870086,0.1738585084676742,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064746022224426,0.1703944504261016,0.7730211615562439,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109436035156,1.0,0.4158635139465332,1.0,1.0,0.0,1.0,-2.1357955932617188,2.135792016983032,3.673658738989616e-06,1.650489091873169,1.0,1.0,0.0,88.5340805053711,106.0,24785.33984375,0.0,878.0380249023438,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331205606460571,1.0,0.0,0.0,3.9512434005737305,3.951270341873169,1.0417435305498657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7470703125,0.0,1888.2926025390625,1895.4371337890625,0.0,1881.28857421875,0.9724459648132324,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750930905342102,0.4431575238704681,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.7572548389434814,0.2127430438995361,0.2025803178548813,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.815888524055481,0.2655105292797088,0.1867010295391082,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217532396316528,0.1821524798870086,0.1738585084676742,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064746022224426,0.1703944504261016,0.7730211615562439,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109436035156,1.0,0.4158635139465332,1.0,1.0,0.0,1.0,-2.1357955932617188,2.135792016983032,3.673658738989616e-06,1.650489091873169,1.0,1.0,0.0,88.5340805053711,106.0,24785.33984375,0.0,878.0380249023438,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35190.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331205606460571,1.0,0.0,0.0,3.9512434005737305,3.951270341873169,1.0417435305498657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7470703125,0.0,1888.2926025390625,1895.4371337890625,0.0,1881.28857421875,0.9724459648132324,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778765678405762,0.4521394968032837,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.7567383050918579,0.216447576880455,0.2062546908855438,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126465678215027,0.2673540711402893,0.1881341636180877,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740016937256,0.1852167546749115,0.1769285500049591,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048747539520264,0.1725588291883468,0.7836248278617859,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227737486362457,1.0,1.0,0.0,1.0,-2.169142961502075,2.1691391468048096,3.788574758800678e-06,1.6764464378356934,1.0,1.0,0.0,91.85758972167967,109.0,25785.751953125,0.0,921.8394775390624,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551092505455017,1.0,0.0,0.0,3.9695749282836914,3.969602108001709,1.051432263921015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.880859375,0.0,1914.6968994140625,1895.4371337890625,0.0,2069.814453125,0.9768067002296448,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778765678405762,0.4521394968032837,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.7567383050918579,0.216447576880455,0.2062546908855438,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126465678215027,0.2673540711402893,0.1881341636180877,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211740016937256,0.1852167546749115,0.1769285500049591,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048747539520264,0.1725588291883468,0.7836248278617859,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227737486362457,1.0,1.0,0.0,1.0,-2.169142961502075,2.1691391468048096,3.788574758800678e-06,1.6764464378356934,1.0,1.0,0.0,91.85758972167967,109.0,25785.751953125,0.0,921.8394775390624,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551092505455017,1.0,0.0,0.0,3.9695749282836914,3.969602108001709,1.051432263921015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.880859375,0.0,1914.6968994140625,1895.4371337890625,0.0,2069.814453125,0.9768067002296448,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788353085517883,0.4567620754241943,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.7563198208808899,0.21821129322052,0.208010196685791,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108659386634827,0.2681736946105957,0.188780128955841,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207202315330505,0.1866587847471237,0.1783797144889831,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038648724555969,0.1735303252935409,0.7884238958358765,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.426150232553482,1.0,1.0,0.0,1.0,-2.185087442398072,2.1850836277008057,3.844176262646215e-06,1.6888481378555298,0.9995030760765076,0.9995030760765076,0.0,93.55812072753906,109.0,26547.90625,0.0,943.6234130859376,1.0,282.1932983398437,283.8064880371094,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674537301063538,1.0,0.0,0.0,3.97568941116333,3.975716590881348,1.0546738167249714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.3984375,0.0,1923.6046142578125,1895.4371337890625,0.0,2178.260986328125,0.9782566428184508,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794639587402344,0.4615781307220459,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7556853294372559,0.2198973000049591,0.2096623182296753,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088394403457642,0.268899917602539,0.1893275827169418,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200561165809631,0.188024416565895,0.1797337681055069,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026100754737854,0.1744136214256286,0.7927208542823792,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8875732421875,1.0,0.429459810256958,1.0,1.0,0.0,1.0,-2.200302124023437,2.200298309326172,3.897636815963779e-06,1.7006813287734983,0.9985399842262268,0.9985399842262268,0.0,95.30704498291016,112.0,26774.45703125,0.0,965.1481323242188,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726578712463379,1.0,0.0,0.0,3.979386568069458,3.979413747787476,1.056636278917722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.765625,0.0,1929.427978515625,1895.4371337890625,0.0,2224.476806640625,0.97917240858078,1.0,0.0,3.0,1.0,0.0
12214620,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800837874412537,0.4710607826709747,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.7544553279876709,0.2231842875480651,0.2128991484642028,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048095703125,0.2702644765377044,0.1903800368309021,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187288403511047,0.1906598359346389,0.1823606640100479,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000961899757385,0.1760821938514709,0.8008531928062439,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359090924263,1.0,1.0,0.0,1.0,-2.229768753051758,2.229764699935913,4.002270543423947e-06,1.7235835790634155,0.993158757686615,0.993158757686615,0.0,98.78630828857422,100.0,27753.513671875,0.0,1007.9429931640624,1.0,281.8558654785156,283.5235900878906,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873575687408447,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7822265625,0.0,1932.19384765625,1895.4371337890625,0.0,2356.444091796875,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214680,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800837874412537,0.4710607826709747,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.7544553279876709,0.2231842875480651,0.2128991484642028,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048095703125,0.2702644765377044,0.1903800368309021,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187288403511047,0.1906598359346389,0.1823606640100479,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000961899757385,0.1760821938514709,0.8008531928062439,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359090924263,1.0,1.0,0.0,1.0,-2.229768753051758,2.229764699935913,4.002270543423947e-06,1.7235835790634155,0.993158757686615,0.993158757686615,0.0,98.78630828857422,100.0,27753.513671875,0.0,1007.9429931640624,1.0,281.8558654785156,283.5235900878906,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873575687408447,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7822265625,0.0,1932.19384765625,1895.4371337890625,0.0,2356.444091796875,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813814997673035,0.4680771231651306,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7594478726387024,0.2263325601816177,0.2158689647912979,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077559471130371,0.2714703679084778,0.1912232041358947,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230698466300964,0.1931454390287399,0.1847096234560012,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037860155105591,0.1776125729084015,0.807698130607605,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365598857402801,1.0,1.0,0.0,1.0,-2.241827726364136,2.241823673248291,4.045890818815678e-06,1.7331727743148804,0.9848615527153016,0.9848615527153016,0.0,98.31922912597656,103.0,28559.896484375,0.0,1018.5193481445312,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004859089851379,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.93701171875,0.0,1923.1907958984373,1895.4371337890625,0.0,2475.8681640625,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813814997673035,0.4680771231651306,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.7594478726387024,0.2263325601816177,0.2158689647912979,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077559471130371,0.2714703679084778,0.1912232041358947,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230698466300964,0.1931454390287399,0.1847096234560012,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037860155105591,0.1776125729084015,0.807698130607605,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365598857402801,1.0,1.0,0.0,1.0,-2.241827726364136,2.241823673248291,4.045890818815678e-06,1.7331727743148804,0.9848615527153016,0.9848615527153016,0.0,98.31922912597656,103.0,28559.896484375,0.0,1018.5193481445312,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004859089851379,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.93701171875,0.0,1923.1907958984373,1895.4371337890625,0.0,2475.8681640625,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838984251022339,0.4679016172885895,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.7626988291740417,0.2290931493043899,0.2186010926961898,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.808779776096344,0.2722781896591186,0.1918786913156509,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256950736045837,0.1952274441719055,0.1868087500333786,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056505084037781,0.178767442703247,0.8134796619415283,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387552738189697,1.0,1.0,0.0,1.0,-2.2551443576812744,2.2551403045654297,4.093737061339198e-06,1.7434072494506836,0.9738985300064088,0.9738985300064088,0.0,98.660888671875,106.0,29458.4296875,0.0,1033.613525390625,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121750354766846,1.0,0.0,0.0,3.953881502151489,3.953908681869507,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.77294921875,0.0,1902.3026123046875,1895.4371337890625,0.0,2583.2373046875,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838984251022339,0.4679016172885895,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.7626988291740417,0.2290931493043899,0.2186010926961898,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.808779776096344,0.2722781896591186,0.1918786913156509,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256950736045837,0.1952274441719055,0.1868087500333786,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056505084037781,0.178767442703247,0.8134796619415283,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387552738189697,1.0,1.0,0.0,1.0,-2.2551443576812744,2.2551403045654297,4.093737061339198e-06,1.7434072494506836,0.9738985300064088,0.9738985300064088,0.0,98.660888671875,106.0,29458.4296875,0.0,1033.613525390625,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121750354766846,1.0,0.0,0.0,3.953881502151489,3.953908681869507,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.77294921875,0.0,1902.3026123046875,1895.4371337890625,0.0,2583.2373046875,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.9990000128746032,0.5849483609199524,0.4702417552471161,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7633874416351318,0.2307570576667785,0.2202936112880706,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.8078421354293823,0.2725623846054077,0.1921687573194503,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843811035156,0.7260353565216064,0.1963858157396316,0.1880278140306472,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.7052669525146484,0.1792611628770828,0.8162865042686462,284.08258056640625,284.95001220703125,297.163818359375,288.3719177246094,297.16217041015625,297.40948486328125,284.0784912109375,1.0,0.4407886564731598,1.0,1.0,0.0,1.0,-2.2651729583740234,2.2651686668396,4.130093202547869e-06,1.7511872053146362,0.9640614986419678,0.9640614986419678,0.0,99.61003112792967,106.0,30370.580078125,0.0,1047.748779296875,1.0,280.9686584472656,282.81915283203125,291.4364013671875,293.4813537597656,293.1499938964844,293.1499938964844,280.95001220703125,36696.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231685161590576,1.0,0.0,0.0,3.9354441165924072,3.935471296310425,1.0334293847336085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.64208984375,0.0,1880.1484375,1895.4371337890625,0.0,2684.9482421875,0.9697953462600708,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852083563804626,0.4716013371944427,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7633450627326965,0.2313783913850784,0.2208935320377349,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.807146430015564,0.2726494073867798,0.1922305077314376,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258773446083069,0.1968002319335937,0.1884387731552124,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047838568687439,0.1794084459543228,0.8170557022094727,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416666626930237,1.0,1.0,0.0,1.0,-2.2690184116363525,2.2690141201019287,4.144073955103522e-06,1.7541673183441162,0.9606162309646606,0.9606162309646606,0.0,100.10427856445312,109.0,30449.607421875,0.0,1053.7022705078125,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241204619407654,1.0,0.0,0.0,3.926903963088989,3.926930904388428,1.0289489864589996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.556640625,0.0,1869.6783447265625,1895.4371337890625,0.0,2693.784423828125,0.9679187536239624,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853490233421326,0.47428098320961,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7631170749664307,0.2324158549308776,0.2219485640525818,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057762980461121,0.272746592760086,0.1923559755086898,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.725447952747345,0.1974685341119766,0.1891474276781082,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037550806999207,0.1796030402183532,0.8183014988899231,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.44330495595932,1.0,1.0,0.0,1.0,-2.276002883911133,2.275998592376709,4.169534804532304e-06,1.759582281112671,0.9524607062339784,0.9524607062339784,0.0,101.06453704833984,109.0,31276.208984375,0.0,1064.803955078125,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833134651184082,1.0,0.0,0.0,3.9098079204559326,3.909834623336792,1.020009335661598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.7900390625,0.0,1849.0966796875,1895.4371337890625,0.0,2777.645263671875,0.9641232490539552,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850599408149719,0.4775208234786987,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7624750733375549,0.2333666682243347,0.2228974252939224,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039575815200806,0.2727552354335785,0.1923941373825073,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246337532997131,0.1980466693639755,0.1897506117820739,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022886872291565,0.1797026544809341,0.8190398812294006,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450177252292633,1.0,1.0,0.0,1.0,-2.2826919555664062,2.2826876640319824,4.194000666757347e-06,1.7647708654403689,0.9449296593666076,0.9449296593666076,0.0,102.17948150634766,97.0,31429.5078125,0.0,1076.2529296875,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365151882171631,1.0,0.0,0.0,3.8895821571350098,3.889608860015869,1.0094834124174668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.55712890625,0.0,1824.66552734375,1895.4371337890625,0.0,2809.17431640625,0.9596813917160034,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851578712463379,0.4725327789783478,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7670298218727112,0.235128179192543,0.2245548218488693,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.806732177734375,0.2726526856422424,0.1923173367977142,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281033396720886,0.1990434974431991,0.1906924396753311,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049410939216614,0.1797327846288681,0.8191878199577332,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430572986602783,1.0,1.0,0.0,1.0,-2.279927015304565,2.2799229621887207,4.1842458813334815e-06,1.7628352642059326,0.9268108010292052,0.9268108010292052,0.0,100.699951171875,100.0,32300.255859375,0.0,1067.5479736328125,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488408327102661,1.0,0.0,0.0,3.84040904045105,3.840435266494751,9.841204473559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31298828125,0.0,1766.20654296875,1895.4371337890625,0.0,2924.414794921875,0.9488207697868348,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851578712463379,0.4725327789783478,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7670298218727112,0.235128179192543,0.2245548218488693,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.806732177734375,0.2726526856422424,0.1923173367977142,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281033396720886,0.1990434974431991,0.1906924396753311,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049410939216614,0.1797327846288681,0.8191878199577332,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430572986602783,1.0,1.0,0.0,1.0,-2.279927015304565,2.2799229621887207,4.1842458813334815e-06,1.7628352642059326,0.9268108010292052,0.9268108010292052,0.0,100.699951171875,100.0,32300.255859375,0.0,1067.5479736328125,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5994873046875,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488408327102661,1.0,0.0,0.0,3.84040904045105,3.840435266494751,9.841204473559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31298828125,0.0,1766.20654296875,1895.4371337890625,0.0,2924.414794921875,0.9488207697868348,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.5859994292259216,0.4710065126419067,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.7688069343566895,0.2359954416751861,0.2253822535276413,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075380921363831,0.2725620567798614,0.1922652572393417,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.7293569445610046,0.1995084434747696,0.1911402940750122,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.7057098150253296,0.1797009110450744,0.8190731406211853,283.5632629394531,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.55279541015625,1.0,0.4428840577602386,1.0,1.0,0.0,1.0,-2.27941632270813,2.279412031173706,4.182164047961123e-06,1.7623175382614136,0.9159191250801086,0.9159191250801086,0.0,100.25308227539062,100.0,33118.49609375,0.0,1065.273681640625,1.0,280.09393310546875,282.18670654296875,291.4908447265625,293.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,37561.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575295209884644,1.0,0.0,0.0,3.809824466705322,3.809850215911865,9.68507947618491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.70166015625,0.0,1730.5504150390625,1895.4371337890625,0.0,3005.837646484375,0.9420462250709534,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5865882635116577,0.4709365665912628,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.7696683406829834,0.2367600947618484,0.2261020243167877,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074349164962769,0.272423654794693,0.1921635568141937,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.729822039604187,0.199894443154335,0.1915076971054077,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056478261947632,0.179624319076538,0.8187472224235535,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.443011611700058,1.0,1.0,0.0,1.0,-2.280123233795166,2.280118942260742,4.184705630905228e-06,1.762840747833252,0.9063135385513306,0.9063135385513306,0.0,100.25382995605467,103.0,33189.4921875,0.0,1066.0281982421875,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602051734924316,1.0,0.0,0.0,3.777139663696289,3.777165174484253,9.51961510509136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03515625,0.0,1692.7332763671875,1895.4371337890625,0.0,3030.92919921875,0.9348673224449158,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869705677032471,0.473976582288742,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7695491313934326,0.2381469905376434,0.2274565994739532,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054638504981995,0.2721642255783081,0.1920143365859985,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291790843009949,0.2005656659603119,0.1921933740377426,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038782238960266,0.1794429123401641,0.8181818723678589,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.4025573730469,1.0,0.4438452422618866,0.8319817781448364,0.8319817781448364,0.3565029799938202,1.0,-2.28536057472229,1.648492693901062,0.6368677616119385,1.1324219703674316,0.8866173028945923,0.8866173028945923,0.0,100.95266723632812,103.0,34556.8125,0.0,1072.2257080078125,1.0,279.7612609863281,281.9849853515625,291.491455078125,293.76031494140625,293.1499938964844,293.1499938964844,279.75,38106.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712175488471985,1.0,0.0,0.0,3.707571268081665,3.707596302032471,9.172174486593576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.927734375,0.0,1614.179443359375,1895.4371337890625,0.0,3134.23193359375,0.9195550084114076,1.0,0.0,3.0,1.0,0.0
