time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869960784912109,0.4744749367237091,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4070739746094,0.7694658041000366,0.2383378148078918,0.2276223599910736,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051506876945496,0.2721625864505768,0.1919976472854614,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290394306182861,0.2006643563508987,0.1922759115695953,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035943269729614,0.1794361621141433,0.8181062936782837,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439907968044281,0.8114818334579468,0.8114818334579468,0.4000000059604645,1.0,-2.286144971847534,1.5417693853378296,0.7443757057189941,1.0257799625396729,0.8845053911209106,0.8845053911209106,0.0,101.07825469970705,106.0,34670.24609375,0.0,1073.2667236328125,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715517520904541,1.0,0.0,0.0,3.698547840118408,3.6985726356506334,9.12758196136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5703125,0.0,1604.01708984375,1895.4371337890625,0.0,3137.36669921875,0.9175645112991332,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.589614748954773,0.477165013551712,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.7705274820327759,0.241047978401184,0.2298540323972702,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043503165245056,0.2733637392520904,0.1925254464149475,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293475270271301,0.2023926675319671,0.1936313956975937,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027844786643982,0.1801479458808899,0.8200656771659851,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459177255630493,0.6229637265205383,0.6229637265205383,0.800000011920929,1.0,-2.2966604232788086,0.9862053990364076,1.310455083847046,0.4687161147594452,0.8703784346580505,0.8703784346580505,0.0,102.00680541992188,109.0,34593.53125,0.0,1087.2225341796875,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594111204147339,1.0,0.0,0.0,3.6217193603515625,3.621743440628052,8.752314215598744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72314453125,0.0,1516.9609375,1895.4371337890625,0.0,3023.482421875,0.9004049897193909,1.0,0.0,3.0,1.0,0.0
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.589614748954773,0.477165013551712,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.7705274820327759,0.241047978401184,0.2298540323972702,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043503165245056,0.2733637392520904,0.1925254464149475,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293475270271301,0.2023926675319671,0.1936313956975937,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027844786643982,0.1801479458808899,0.8200656771659851,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459177255630493,0.6229637265205383,0.6229637265205383,0.800000011920929,1.0,-2.2966604232788086,0.9862053990364076,1.310455083847046,0.4687161147594452,0.8703784346580505,0.8703784346580505,0.0,102.00680541992188,109.0,34593.53125,0.0,1087.2225341796875,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594111204147339,1.0,0.0,0.0,3.6217193603515625,3.621743440628052,8.752314215598744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72314453125,0.0,1516.9609375,1895.4371337890625,0.0,3023.482421875,0.9004049897193909,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920231938362122,0.4778358340263366,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7718896865844727,0.2427850365638733,0.2313876450061798,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048808574676514,0.2744184136390686,0.1931681782007217,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302418351173401,0.2035989463329315,0.194676324725151,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032309770584106,0.1808284670114517,0.8226966857910156,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.4472934603691101,0.5287046432495117,0.5287046432495117,1.0,1.0,-2.304492712020874,0.8706682920455933,1.4338243007659912,0.3515485823154449,0.8650952577590942,0.8650952577590942,0.0,102.40989685058594,109.0,33883.10546875,0.0,1097.489013671875,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850598156452179,1.0,0.0,0.0,3.5861237049102783,3.5861475467681885,8.581117185713083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.82470703125,0.0,1477.28076171875,1895.4371337890625,0.0,2940.87353515625,0.8924516439437866,1.0,0.0,3.0,1.0,0.0
12215760,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5949133634567261,0.4785301983356476,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.773481547832489,0.2447044998407364,0.2331423759460449,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.805665910243988,0.2756764590740204,0.1940014362335205,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313494682312012,0.2049718350172042,0.1959206461906433,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039365768432617,0.181676760315895,0.8262366652488708,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489072263240814,0.5432033538818359,0.5432033538818359,1.0,1.0,-2.314180850982666,0.8839018940925598,1.430279016494751,0.362560361623764,0.8596428632736206,0.8596428632736206,0.0,102.89723205566406,112.0,33880.125,0.0,1109.8902587890625,1.0,280.3412170410156,282.61376953125,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470411896705627,1.0,0.0,0.0,3.553786039352417,3.553809404373169,8.427055036008824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.4892578125,0.0,1441.751220703125,1895.4371337890625,0.0,2907.566162109375,0.8851377964019775,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010791659355164,0.4805403649806976,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.7766121029853821,0.2487848997116089,0.2369299530982971,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071393966674805,0.278422862291336,0.1958691179752349,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335488200187683,0.2079391777515411,0.1986690610647201,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054154872894287,0.1836215257644653,0.8346629738807678,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527442455291748,0.5722007155418396,0.5722007155418396,1.0,1.0,-2.3368093967437744,0.9277102947235109,1.409098982810974,0.4012412428855896,0.8520230650901794,0.8520230650901794,0.0,104.15775299072266,115.0,33159.71875,0.0,1139.6605224609375,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356512188911438,1.0,0.0,0.0,3.49725341796875,3.497276306152344,8.16107785794884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48486328125,0.0,1380.368896484375,1895.4371337890625,0.0,2801.11279296875,0.8723684549331665,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010791659355164,0.4805403649806976,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.7766121029853821,0.2487848997116089,0.2369299530982971,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071393966674805,0.278422862291336,0.1958691179752349,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335488200187683,0.2079391777515411,0.1986690610647201,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054154872894287,0.1836215257644653,0.8346629738807678,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527442455291748,0.5722007155418396,0.5722007155418396,1.0,1.0,-2.3368093967437744,0.9277102947235109,1.409098982810974,0.4012412428855896,0.8520230650901794,0.8520230650901794,0.0,104.15775299072266,115.0,33159.71875,0.0,1139.6605224609375,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356512188911438,1.0,0.0,0.0,3.49725341796875,3.497276306152344,8.16107785794884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48486328125,0.0,1380.368896484375,1895.4371337890625,0.0,2801.11279296875,0.8723684549331665,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074400544166565,0.4833628237247467,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.7795618176460266,0.2531235814094543,0.240992933511734,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084062337875366,0.2814384698867798,0.1979440599679947,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356126308441162,0.2111292779445648,0.2016614228487014,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068348526954651,0.1858152151107788,0.8443771600723267,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572590887546539,0.6011980772018433,0.6011980772018433,1.0,1.0,-2.3628346920013428,0.9679864645004272,1.394848346710205,0.4356442093849182,0.8476502895355225,0.8476502895355225,0.0,105.76496124267578,118.0,32502.423828125,0.0,1175.191162109375,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251251578330994,1.0,0.0,0.0,3.454484939575196,3.454507112503052,7.962691483953677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56201171875,0.0,1334.1728515625,1895.4371337890625,0.0,2703.1142578125,0.862611711025238,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074400544166565,0.4833628237247467,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.7795618176460266,0.2531235814094543,0.240992933511734,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084062337875366,0.2814384698867798,0.1979440599679947,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356126308441162,0.2111292779445648,0.2016614228487014,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068348526954651,0.1858152151107788,0.8443771600723267,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572590887546539,0.6011980772018433,0.6011980772018433,1.0,1.0,-2.3628346920013428,0.9679864645004272,1.394848346710205,0.4356442093849182,0.8476502895355225,0.8476502895355225,0.0,105.76496124267578,118.0,32502.423828125,0.0,1175.191162109375,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251251578330994,1.0,0.0,0.0,3.454484939575196,3.454507112503052,7.962691483953677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56201171875,0.0,1334.1728515625,1895.4371337890625,0.0,2703.1142578125,0.862611711025238,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138588786125183,0.4868552982807159,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.7823313474655151,0.2576735913753509,0.2452707439661026,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094967603683472,0.28467458486557,0.200185939669609,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375288605690002,0.2144890427589416,0.2048309743404388,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081538438796997,0.1881919354200363,0.8550074696540833,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.462312787771225,0.5987874865531921,0.5987874865531921,1.0,1.0,-2.3914380073547363,0.979735553264618,1.4117026329040527,0.4409835636615753,0.8465219736099243,0.8465219736099243,0.0,107.65557098388672,121.0,31926.048828125,0.0,1215.65087890625,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815485954284668,1.0,0.0,0.0,3.4270942211151123,3.4271163940429688,7.836920303816441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.935546875,0.0,1303.9261474609375,1895.4371337890625,0.0,2613.80224609375,0.8562275171279907,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138588786125183,0.4868552982807159,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.7823313474655151,0.2576735913753509,0.2452707439661026,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094967603683472,0.28467458486557,0.200185939669609,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375288605690002,0.2144890427589416,0.2048309743404388,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081538438796997,0.1881919354200363,0.8550074696540833,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.462312787771225,0.5987874865531921,0.5987874865531921,1.0,1.0,-2.3914380073547363,0.979735553264618,1.4117026329040527,0.4409835636615753,0.8465219736099243,0.8465219736099243,0.0,107.65557098388672,121.0,31926.048828125,0.0,1215.65087890625,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815485954284668,1.0,0.0,0.0,3.4270942211151123,3.4271163940429688,7.836920303816441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.935546875,0.0,1303.9261474609375,1895.4371337890625,0.0,2613.80224609375,0.8562275171279907,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203886270523071,0.4908620715141296,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.784978449344635,0.2624250650405884,0.2497443407773971,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104772567749023,0.2881186008453369,0.2025769799947738,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393420934677124,0.2180037796497345,0.2081540077924728,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093956470489502,0.1907256990671157,0.8663883805274963,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677901566028595,0.5963769555091858,0.5963769555091858,1.0,1.0,-2.4221608638763428,0.9914751052856444,1.4306857585906982,0.4458366334438324,0.8486937880516052,0.8486937880516052,0.0,109.78152465820312,124.0,31501.158203125,0.0,1260.4580078125,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36263.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070385456085205,1.0,0.0,0.0,3.4160470962524414,3.4160690307617188,7.786476885485172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8544921875,0.0,1289.9713134765625,1895.4371337890625,0.0,2535.9482421875,0.8534368872642517,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203886270523071,0.4908620715141296,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.784978449344635,0.2624250650405884,0.2497443407773971,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104772567749023,0.2881186008453369,0.2025769799947738,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393420934677124,0.2180037796497345,0.2081540077924728,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093956470489502,0.1907256990671157,0.8663883805274963,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677901566028595,0.5963769555091858,0.5963769555091858,1.0,1.0,-2.4221608638763428,0.9914751052856444,1.4306857585906982,0.4458366334438324,0.8486937880516052,0.8486937880516052,0.0,109.78152465820312,124.0,31501.158203125,0.0,1260.4580078125,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36263.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070385456085205,1.0,0.0,0.0,3.4160470962524414,3.4160690307617188,7.786476885485172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8544921875,0.0,1289.9713134765625,1895.4371337890625,0.0,2535.9482421875,0.8534368872642517,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236866116523743,0.4930537641048431,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.7862314581871033,0.2648599743843078,0.2520307302474975,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109003901481628,0.2898976504802704,0.2038059681653976,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401886582374573,0.2198041528463363,0.2098521292209625,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.709960401058197,0.1920397877693176,0.87226802110672,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706568419933319,0.5951716303825378,0.5951716303825378,1.0,1.0,-2.438120126724243,0.9975881576538086,1.4405319690704346,0.4483733773231506,0.8514966368675232,0.8514966368675232,0.0,110.92723846435548,124.0,31010.375,0.0,1284.30224609375,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998413085937,293.1499938964844,293.1499938964844,281.8500061035156,36032.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009675145149231,1.0,0.0,0.0,3.4164416790008545,3.416463613510132,7.788275979692116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.76953125,0.0,1288.745849609375,1895.4371337890625,0.0,2480.27392578125,0.8533833026885986,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271085143089294,0.495184063911438,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.7876013517379761,0.2673722207546234,0.2544088959693908,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114516139030457,0.2917622923851013,0.205113023519516,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411353588104248,0.2216656804084777,0.2116227746009826,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106415033340454,0.1934197098016739,0.8784949779510498,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736065864562988,0.5944743752479553,0.5944743752479553,1.0,1.0,-2.454714059829712,1.0044269561767578,1.450287103652954,0.4514882266521454,0.8541152477264404,0.8541152477264404,0.0,112.0816421508789,127.0,31156.443359375,0.0,1309.2310791015625,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002354502677917,1.0,0.0,0.0,3.4215307235717773,3.4215526580810547,7.811495379428379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.90234375,0.0,1292.3118896484375,1895.4371337890625,0.0,2473.578125,0.8543024063110352,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340357065200806,0.4997052550315857,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4513854980469,0.7902365326881409,0.2724927961826324,0.2592444717884063,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124534487724304,0.2955745756626129,0.2077735066413879,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429398894309998,0.2254536598920822,0.2152179926633834,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119303941726685,0.1962522119283676,0.8912749290466309,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796971976757049,0.5930799245834351,0.5930799245834351,1.0,1.0,-2.488823652267456,1.0185564756393433,1.4702670574188232,0.4579662084579468,0.8626651763916016,0.8626651763916016,0.0,114.51747131347656,130.0,30829.71484375,0.0,1361.675048828125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945941686630249,1.0,0.0,0.0,3.442817211151123,3.4428391456604004,7.908993779892626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55322265625,0.0,1310.4718017578125,1895.4371337890625,0.0,2422.107421875,0.8586931228637695,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340357065200806,0.4997052550315857,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4513854980469,0.7902365326881409,0.2724927961826324,0.2592444717884063,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124534487724304,0.2955745756626129,0.2077735066413879,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429398894309998,0.2254536598920822,0.2152179926633834,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119303941726685,0.1962522119283676,0.8912749290466309,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720153808594,285.4558410644531,1.0,0.4796971976757049,0.5930799245834351,0.5930799245834351,1.0,1.0,-2.488823652267456,1.0185564756393433,1.4702670574188232,0.4579662084579468,0.8626651763916016,0.8626651763916016,0.0,114.51747131347656,130.0,30829.71484375,0.0,1361.675048828125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945941686630249,1.0,0.0,0.0,3.442817211151123,3.4428391456604004,7.908993779892626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55322265625,0.0,1310.4718017578125,1895.4371337890625,0.0,2422.107421875,0.8586931228637695,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412844061851501,0.504321813583374,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.7929374575614929,0.2778100371360779,0.264253705739975,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.813537061214447,0.2995820939540863,0.2105607241392135,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448025345802307,0.2293858826160431,0.2189400643110275,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132872939109802,0.1992248594760894,0.9046550989151,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109686851501,0.5916854739189148,0.5916854739189148,1.0,1.0,-2.5242834091186523,1.0332597494125366,1.4910236597061155,0.4647100567817688,0.8745865225791931,0.8745865225791931,0.0,117.05451965332033,133.0,30616.6796875,0.0,1417.5704345703125,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897981405258179,1.0,0.0,0.0,3.4791576862335205,3.479179859161377,8.07684102710482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42919921875,0.0,1344.17333984375,1895.4371337890625,0.0,2378.54150390625,0.8664599657058716,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412844061851501,0.504321813583374,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.7929374575614929,0.2778100371360779,0.264253705739975,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.813537061214447,0.2995820939540863,0.2105607241392135,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448025345802307,0.2293858826160431,0.2189400643110275,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132872939109802,0.1992248594760894,0.9046550989151,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109686851501,0.5916854739189148,0.5916854739189148,1.0,1.0,-2.5242834091186523,1.0332597494125366,1.4910236597061155,0.4647100567817688,0.8745865225791931,0.8745865225791931,0.0,117.05451965332033,133.0,30616.6796875,0.0,1417.5704345703125,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897981405258179,1.0,0.0,0.0,3.4791576862335205,3.479179859161377,8.07684102710482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42919921875,0.0,1344.17333984375,1895.4371337890625,0.0,2378.54150390625,0.8664599657058716,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490160226821899,0.5088331699371338,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.7958574295043945,0.283373087644577,0.2694877684116363,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148372769355774,0.3038156032562256,0.2135048508644104,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468608617782593,0.2335051894187927,0.2228324115276336,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148441076278687,0.2023781836032867,0.9188128709793092,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925258159637451,0.5899785161018372,0.5899785161018372,1.0,1.0,-2.5612151622772217,1.0482805967330933,1.5129345655441284,0.4714377224445343,0.8899984359741211,0.8899984359741211,0.0,119.63880920410156,136.0,30507.400390625,0.0,1477.0191650390625,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786340057849884,1.0,0.0,0.0,3.52959418296814,3.5296168327331543,8.312714498970308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76513671875,0.0,1393.376708984375,1895.4371337890625,0.0,2347.246337890625,0.877417802810669,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490160226821899,0.5088331699371338,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.7958574295043945,0.283373087644577,0.2694877684116363,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148372769355774,0.3038156032562256,0.2135048508644104,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468608617782593,0.2335051894187927,0.2228324115276336,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148441076278687,0.2023781836032867,0.9188128709793092,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925258159637451,0.5899785161018372,0.5899785161018372,1.0,1.0,-2.5612151622772217,1.0482805967330933,1.5129345655441284,0.4714377224445343,0.8899984359741211,0.8899984359741211,0.0,119.63880920410156,136.0,30507.400390625,0.0,1477.0191650390625,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786340057849884,1.0,0.0,0.0,3.52959418296814,3.5296168327331543,8.312714498970308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76513671875,0.0,1393.376708984375,1895.4371337890625,0.0,2347.246337890625,0.877417802810669,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571764349937439,0.5132263898849487,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.7989789843559265,0.2891548275947571,0.2749331891536712,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163256645202637,0.3082393109798431,0.2165856510400772,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491064071655273,0.2377894967794418,0.2268849611282348,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165847420692444,0.2056930363178253,0.9337152242660522,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992234706878662,0.5882715582847595,0.5882715582847595,1.0,1.0,-2.5995121002197266,1.0638506412506104,1.5356614589691162,0.4784083068370819,0.9087303876876832,0.9087303876876832,0.0,122.26400756835938,139.0,30401.82421875,0.0,1540.03466796875,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839191555976868,1.0,0.0,0.0,3.591937065124512,3.591960191726685,8.608961366007861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08544921875,0.0,1457.0914306640625,1895.4371337890625,0.0,2325.398193359375,0.8911177515983582,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571764349937439,0.5132263898849487,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20379638671875,0.7989789843559265,0.2891548275947571,0.2749331891536712,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163256645202637,0.3082393109798431,0.2165856510400772,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491064071655273,0.2377894967794418,0.2268849611282348,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165847420692444,0.2056930363178253,0.9337152242660522,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992234706878662,0.5882715582847595,0.5882715582847595,1.0,1.0,-2.5995121002197266,1.0638506412506104,1.5356614589691162,0.4784083068370819,0.9087303876876832,0.9087303876876832,0.0,122.26400756835938,139.0,30401.82421875,0.0,1540.03466796875,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839191555976868,1.0,0.0,0.0,3.591937065124512,3.591960191726685,8.608961366007861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08544921875,0.0,1457.0914306640625,1895.4371337890625,0.0,2325.398193359375,0.8911177515983582,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603018641471863,0.515739917755127,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.800274670124054,0.291716456413269,0.2775883078575134,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167976140975952,0.3100172281265259,0.2180433869361877,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500022649765015,0.2396488785743713,0.2288495451211929,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172339558601379,0.2070999890565872,0.9409332871437072,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026090145111084,0.5874180793762207,0.5874180793762207,1.0,1.0,-2.6185104846954346,1.0715394020080566,1.5469712018966677,0.4818695187568664,0.9148073196411132,0.9148073196411132,0.0,123.68161010742188,139.0,31217.47265625,0.0,1572.4205322265625,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994371652603149,1.0,0.0,0.0,3.622823476791382,3.622847080230713,8.757651812629774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1376953125,0.0,1490.97314453125,1895.4371337890625,0.0,2466.2802734375,0.8980057239532471,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.66227126121521,0.5194064974784851,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.800510048866272,0.2938320636749267,0.2798016667366028,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.816204845905304,0.3112508952617645,0.2190915495157241,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499583959579468,0.2411143332719802,0.2304344177246093,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169541120529175,0.2081205397844314,0.94647216796875,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059076547622681,0.5864265561103821,0.5864265561103821,1.0,1.0,-2.6353988647460938,1.078120470046997,1.557278394699097,0.4847098290920257,0.9212195873260498,0.9212195873260498,0.0,125.39004516601562,142.0,31468.669921875,0.0,1603.5732421875,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113619089126587,1.0,0.0,0.0,3.651080369949341,3.651104211807251,8.894798497749434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.50048828125,0.0,1522.6942138671875,1895.4371337890625,0.0,2575.74072265625,0.9044222831726074,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637617349624634,0.5287904739379883,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.7990494966506958,0.2971842586994171,0.283343642950058,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131091594696045,0.3127079308032989,0.2204164266586303,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481161952018738,0.2432323992252349,0.2327983081340789,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145286202430725,0.2092941850423813,0.9535634517669678,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121296644210815,0.5844435095787048,0.5844435095787048,1.0,1.0,-2.663890838623047,1.088831067085266,1.5750598907470703,0.4891060292720794,0.9303443431854248,0.9303443431854248,0.0,129.29833984375,145.0,32451.15234375,0.0,1661.6009521484375,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365820646286011,1.0,0.0,0.0,3.7006778717041016,3.700701951980591,9.138098562289088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4619140625,0.0,1580.3310546875,1895.4371337890625,0.0,2809.798583984375,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637617349624634,0.5287904739379883,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.7990494966506958,0.2971842586994171,0.283343642950058,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131091594696045,0.3127079308032989,0.2204164266586303,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481161952018738,0.2432323992252349,0.2327983081340789,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145286202430725,0.2092941850423813,0.9535634517669678,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121296644210815,0.5844435095787048,0.5844435095787048,1.0,1.0,-2.663890838623047,1.088831067085266,1.5750598907470703,0.4891060292720794,0.9303443431854248,0.9303443431854248,0.0,129.29833984375,145.0,32451.15234375,0.0,1661.6009521484375,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365820646286011,1.0,0.0,0.0,3.7006778717041016,3.700701951980591,9.138098562289088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4619140625,0.0,1580.3310546875,1895.4371337890625,0.0,2809.798583984375,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630196571350098,0.5395296812057495,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5698547363281,0.7961838841438293,0.2998086512088775,0.2860868871212005,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085885047912598,0.3133920729160309,0.2210948318243026,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449785470962524,0.2446431815624237,0.2344000488519668,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104926109313965,0.2096519917249679,0.9565796256065368,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177506804466248,0.5824604034423828,0.5824604034423828,1.0,1.0,-2.6864612102508545,1.0968153476715088,1.5896458625793457,0.4920772612094879,0.9368881583213806,0.9368881583213806,0.0,133.49261474609375,133.0,33555.11328125,0.0,1713.39794921875,1.0,282.15771484375,284.30499267578125,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547027707099915,1.0,0.0,0.0,3.740227937698364,3.740252733230591,9.334465289612126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.22509765625,0.0,1627.864501953125,1895.4371337890625,0.0,2979.336181640625,0.9247746467590332,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630196571350098,0.5395296812057495,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5698547363281,0.7961838841438293,0.2998086512088775,0.2860868871212005,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085885047912598,0.3133920729160309,0.2210948318243026,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449785470962524,0.2446431815624237,0.2344000488519668,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104926109313965,0.2096519917249679,0.9565796256065368,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177506804466248,0.5824604034423828,0.5824604034423828,1.0,1.0,-2.6864612102508545,1.0968153476715088,1.5896458625793457,0.4920772612094879,0.9368881583213806,0.9368881583213806,0.0,133.49261474609375,133.0,33555.11328125,0.0,1713.39794921875,1.0,282.15771484375,284.30499267578125,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547027707099915,1.0,0.0,0.0,3.740227937698364,3.740252733230591,9.334465289612126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.22509765625,0.0,1627.864501953125,1895.4371337890625,0.0,2979.336181640625,0.9247746467590332,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621364951133728,0.538514256477356,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.7987381219863892,0.301988810300827,0.2882262766361236,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093793392181396,0.313640683889389,0.2213300019502639,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464224696159363,0.2456057965755462,0.2353945672512054,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108815312385559,0.2094878852367401,0.9563140273094176,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174327492713928,0.5805801749229431,0.5805801749229431,1.0,1.0,-2.688995599746704,1.0958173274993896,1.5931782722473145,0.4907914102077484,0.9406569004058838,0.9406569004058838,0.0,133.2697296142578,121.0,34497.87109375,0.0,1716.0758056640625,1.0,281.8573913574219,284.0483093261719,291.6982727050781,293.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687605857849121,1.0,0.0,0.0,3.7697463035583496,3.7697713375091553,9.48238323417172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26416015625,0.0,1664.5350341796875,1895.4371337890625,0.0,3111.183837890625,0.9315868020057678,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621364951133728,0.538514256477356,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.7987381219863892,0.301988810300827,0.2882262766361236,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093793392181396,0.313640683889389,0.2213300019502639,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464224696159363,0.2456057965755462,0.2353945672512054,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108815312385559,0.2094878852367401,0.9563140273094176,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174327492713928,0.5805801749229431,0.5805801749229431,1.0,1.0,-2.688995599746704,1.0958173274993896,1.5931782722473145,0.4907914102077484,0.9406569004058838,0.9406569004058838,0.0,133.2697296142578,121.0,34497.87109375,0.0,1716.0758056640625,1.0,281.8573913574219,284.0483093261719,291.6982727050781,293.9776611328125,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687605857849121,1.0,0.0,0.0,3.7697463035583496,3.7697713375091553,9.48238323417172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26416015625,0.0,1664.5350341796875,1895.4371337890625,0.0,3111.183837890625,0.9315868020057678,1.0,0.0,3.0,1.0,0.0
