time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633115410804749,0.528221607208252,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.8056448698043823,0.3038422763347626,0.2899153232574463,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143588304519653,0.313560277223587,0.2212336808443069,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515928745269775,0.2462451010942459,0.2359400540590286,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148601412773132,0.209017127752304,0.9538881182670592,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.513142466545105,0.5786999464035034,0.5786999464035034,1.0,1.0,-2.676292896270752,1.087979078292847,1.5883139371871948,0.4859068691730499,0.9414357542991638,0.9414357542991638,0.0,129.5724334716797,124.0,35295.16015625,0.0,1680.6990966796875,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799854516983032,1.0,0.0,0.0,3.7888553142547607,3.7888805866241455,9.578760682416032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.90625,0.0,1689.3734130859375,1895.4371337890625,0.0,3216.4443359375,0.936064839363098,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633115410804749,0.528221607208252,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.8056448698043823,0.3038422763347626,0.2899153232574463,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143588304519653,0.313560277223587,0.2212336808443069,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515928745269775,0.2462451010942459,0.2359400540590286,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148601412773132,0.209017127752304,0.9538881182670592,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.513142466545105,0.5786999464035034,0.5786999464035034,1.0,1.0,-2.676292896270752,1.087979078292847,1.5883139371871948,0.4859068691730499,0.9414357542991638,0.9414357542991638,0.0,129.5724334716797,124.0,35295.16015625,0.0,1680.6990966796875,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799854516983032,1.0,0.0,0.0,3.7888553142547607,3.7888805866241455,9.578760682416032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.90625,0.0,1689.3734130859375,1895.4371337890625,0.0,3216.4443359375,0.936064839363098,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645172238349915,0.5249630808830261,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8080931901931763,0.3047117590904236,0.2907277643680572,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158873915672302,0.3134624361991882,0.2211644947528839,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.753336489200592,0.246505007147789,0.2361754775047302,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159769535064697,0.2087410390377044,0.9525629878044128,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.512054979801178,0.5777598023414612,0.5777598023414612,1.0,1.0,-2.67194938659668,1.0849854946136477,1.5869640111923218,0.4837314784526825,0.9402310848236084,0.9402310848236084,0.0,128.39549255371094,124.0,36182.42578125,0.0,1669.081787109375,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875188827514648,1.0,0.0,0.0,3.794713258743286,3.79473876953125,9.608403388483566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.89111328125,0.0,1697.522705078125,1895.4371337890625,0.0,3286.99658203125,0.9374493956565856,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654448509216309,0.5234454274177551,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8095565438270569,0.3055202662944793,0.2914707064628601,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164835572242737,0.3132935762405395,0.2210327982902526,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542237639427185,0.2467053234577179,0.2363507747650146,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162766456604004,0.2084168195724487,0.9510385990142822,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113821029663086,0.5772262811660767,0.5772262811660767,1.0,1.0,-2.669236898422241,1.0831378698349,1.5860990285873413,0.4824484288692474,0.9395397901535034,0.9395397901535034,0.0,127.82672882080078,127.0,36261.05078125,0.0,1662.59765625,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899583220481873,1.0,0.0,0.0,3.7977852821350098,3.7978107929229736,9.623965979699278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.9736328125,0.0,1702.167236328125,1895.4371337890625,0.0,3309.818115234375,0.93824964761734,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663768291473389,0.5232460498809814,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8110051155090332,0.3070570230484009,0.2929495275020599,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162590265274048,0.3128546774387359,0.2207572162151336,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546560764312744,0.2470179349184036,0.2366786450147628,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156103849411011,0.2076970487833023,0.9479498863220216,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111007690429688,0.5761592388153076,0.5761592388153076,1.0,1.0,-2.667122364044189,1.08098042011261,1.58614182472229,0.4806925356388092,0.9350360631942748,0.9350360631942748,0.0,127.68733215332033,130.0,37246.27734375,0.0,1658.937255859375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001427888870239,1.0,0.0,0.0,3.796766996383667,3.796792507171631,9.618805734135094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48583984375,0.0,1703.0404052734375,1895.4371337890625,0.0,3404.9150390625,0.9381936192512512,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663768291473389,0.5232460498809814,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8110051155090332,0.3070570230484009,0.2929495275020599,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162590265274048,0.3128546774387359,0.2207572162151336,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546560764312744,0.2470179349184036,0.2366786450147628,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156103849411011,0.2076970487833023,0.9479498863220216,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111007690429688,0.5761592388153076,0.5761592388153076,1.0,1.0,-2.667122364044189,1.08098042011261,1.58614182472229,0.4806925356388092,0.9350360631942748,0.9350360631942748,0.0,127.68733215332033,130.0,37246.27734375,0.0,1658.937255859375,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001427888870239,1.0,0.0,0.0,3.796766996383667,3.796792507171631,9.618805734135094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48583984375,0.0,1703.0404052734375,1895.4371337890625,0.0,3404.9150390625,0.9381936192512512,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.665889322757721,0.5260394811630249,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8108435869216919,0.3084565699100494,0.2943341732025146,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144437670707703,0.3122517764568329,0.2203915566205978,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535923719406128,0.2471899986267089,0.2369084507226944,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134982943534851,0.2068462520837783,0.9444551467895508,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118342638015747,0.5750922560691833,0.5750922560691833,1.0,1.0,-2.6677780151367188,1.080054521560669,1.5877236127853394,0.4795641005039215,0.9279782772064208,0.9279782772064208,0.0,128.5763702392578,133.0,38229.33203125,0.0,1663.9271240234375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910532772541046,1.0,0.0,0.0,3.785678625106812,3.785703897476196,9.562704690324608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3583984375,0.0,1691.9068603515625,1895.4371337890625,0.0,3501.547119140625,0.9358773827552797,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.665889322757721,0.5260394811630249,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8108435869216919,0.3084565699100494,0.2943341732025146,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144437670707703,0.3122517764568329,0.2203915566205978,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535923719406128,0.2471899986267089,0.2369084507226944,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134982943534851,0.2068462520837783,0.9444551467895508,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118342638015747,0.5750922560691833,0.5750922560691833,1.0,1.0,-2.6677780151367188,1.080054521560669,1.5877236127853394,0.4795641005039215,0.9279782772064208,0.9279782772064208,0.0,128.5763702392578,133.0,38229.33203125,0.0,1663.9271240234375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910532772541046,1.0,0.0,0.0,3.785678625106812,3.785703897476196,9.562704690324608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3583984375,0.0,1691.9068603515625,1895.4371337890625,0.0,3501.547119140625,0.9358773827552797,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639975309371948,0.530923068523407,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.80954509973526,0.3097283840179443,0.2956218123435974,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114804625511169,0.3115035891532898,0.219940647482872,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514833807945251,0.2472327500581741,0.2370393276214599,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102835178375244,0.205869972705841,0.9405099749565125,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132363438606262,0.5739390850067139,0.5739390850067139,1.0,1.0,-2.670067310333252,1.0797523260116575,1.590314865112305,0.4787041544914245,0.9184455275535583,0.9184455275535583,0.0,130.1842803955078,136.0,39204.08203125,0.0,1674.5406494140625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208478927612304,1.0,0.0,0.0,3.764124870300293,3.7641501426696777,9.454125233787636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.650390625,0.0,1668.53662109375,1895.4371337890625,0.0,3596.981201171875,0.931222438812256,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639975309371948,0.530923068523407,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.80954509973526,0.3097283840179443,0.2956218123435974,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114804625511169,0.3115035891532898,0.219940647482872,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514833807945251,0.2472327500581741,0.2370393276214599,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102835178375244,0.205869972705841,0.9405099749565125,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132363438606262,0.5739390850067139,0.5739390850067139,1.0,1.0,-2.670067310333252,1.0797523260116575,1.590314865112305,0.4787041544914245,0.9184455275535583,0.9184455275535583,0.0,130.1842803955078,136.0,39204.08203125,0.0,1674.5406494140625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208478927612304,1.0,0.0,0.0,3.764124870300293,3.7641501426696777,9.454125233787636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.650390625,0.0,1668.53662109375,1895.4371337890625,0.0,3596.981201171875,0.931222438812256,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607064008712769,0.5372230410575867,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.8074571490287781,0.3108898401260376,0.2968189120292663,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076848387718201,0.3106330335140228,0.2194137275218963,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486879825592041,0.247163251042366,0.2370780408382415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062232494354248,0.2047897428274154,0.9361560344696044,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150675177574158,0.5727859735488892,0.5727859735488892,1.0,1.0,-2.6732568740844727,1.079837441444397,1.5934194326400757,0.4780355095863342,0.9065459370613098,0.9065459370613098,0.0,132.2887725830078,124.0,40190.66796875,0.0,1688.736328125,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930923581123352,1.0,0.0,0.0,3.7314469814300537,3.7314720153808594,9.290687330576476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.93310546875,0.0,1632.5909423828125,1895.4371337890625,0.0,3689.604248046875,0.924094259738922,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607064008712769,0.5372230410575867,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.8074571490287781,0.3108898401260376,0.2968189120292663,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076848387718201,0.3106330335140228,0.2194137275218963,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486879825592041,0.247163251042366,0.2370780408382415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062232494354248,0.2047897428274154,0.9361560344696044,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150675177574158,0.5727859735488892,0.5727859735488892,1.0,1.0,-2.6732568740844727,1.079837441444397,1.5934194326400757,0.4780355095863342,0.9065459370613098,0.9065459370613098,0.0,132.2887725830078,124.0,40190.66796875,0.0,1688.736328125,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930923581123352,1.0,0.0,0.0,3.7314469814300537,3.7314720153808594,9.290687330576476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.93310546875,0.0,1632.5909423828125,1895.4371337890625,0.0,3689.604248046875,0.924094259738922,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587850451469421,0.5361571907997131,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8084823489189148,0.3114374876022339,0.2973560392856598,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078426718711853,0.3101637959480285,0.2191061228513717,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.749113142490387,0.2470923364162445,0.2370287030935287,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060579657554626,0.2042303532361984,0.9336771368980408,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139168500900269,0.5722094178199768,0.5722094178199768,1.0,1.0,-2.66922926902771,1.077338457107544,1.5918906927108765,0.4766019284725189,0.8991354703903198,0.8991354703903198,0.0,131.81578063964844,124.0,41105.1328125,0.0,1680.757080078125,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383012652397156,1.0,0.0,0.0,3.710839986801148,3.710864782333374,9.188354397338115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.68701171875,0.0,1610.1004638671875,1895.4371337890625,0.0,3756.9873046875,0.9195581078529358,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572681069374084,0.5324462056159973,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8107097148895264,0.31192547082901,0.297768622636795,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092091679573059,0.3096259832382202,0.2186969667673111,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506166696548462,0.2469669431447982,0.2368668764829635,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070136070251465,0.2036369144916534,0.9307892322540284,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117952823638916,0.5716105103492737,0.5716105103492737,1.0,1.0,-2.6611151695251465,1.073004126548767,1.5881110429763794,0.4741344451904297,0.8921992778778076,0.8921992778778076,0.0,130.3586883544922,127.0,41091.6171875,0.0,1662.4727783203125,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408853054046632,1.0,0.0,0.0,3.686514854431152,3.6865394115448,9.068286885849376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6337890625,0.0,1583.5111083984375,1895.4371337890625,0.0,3780.491943359375,0.914260983467102,1.0,0.0,3.0,1.0,0.0
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.658065140247345,0.5296279191970825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.813507616519928,0.314030110836029,0.2993534803390503,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104135990142822,0.309856504201889,0.2185231447219848,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522044777870178,0.2476401478052139,0.2371665984392166,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075034379959106,0.2032664269208908,0.9276907444000244,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107307434082031,0.5704126954078674,0.5704126954078674,1.0,1.0,-2.6560418605804443,1.0693612098693848,1.5866807699203491,0.4713603854179382,0.883470356464386,0.883470356464386,0.0,129.28213500976562,130.0,39865.51171875,0.0,1650.3602294921875,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246992468833924,1.0,0.0,0.0,3.6413769721984863,3.641401052474976,8.847581511872704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16650390625,0.0,1532.449951171875,1895.4371337890625,0.0,3632.46142578125,0.9041851758956908,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.658065140247345,0.5296279191970825,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.813507616519928,0.314030110836029,0.2993534803390503,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104135990142822,0.309856504201889,0.2185231447219848,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522044777870178,0.2476401478052139,0.2371665984392166,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075034379959106,0.2032664269208908,0.9276907444000244,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107307434082031,0.5704126954078674,0.5704126954078674,1.0,1.0,-2.6560418605804443,1.0693612098693848,1.5866807699203491,0.4713603854179382,0.883470356464386,0.883470356464386,0.0,129.28213500976562,130.0,39865.51171875,0.0,1650.3602294921875,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246992468833924,1.0,0.0,0.0,3.6413769721984863,3.641401052474976,8.847581511872704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16650390625,0.0,1532.449951171875,1895.4371337890625,0.0,3632.46142578125,0.9041851758956908,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617228984832764,0.5278936624526978,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.8167667388916016,0.3172370195388794,0.3021338880062103,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122826218605042,0.3113241791725158,0.2193515747785568,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.754350483417511,0.2492608726024627,0.2384828925132751,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086780071258545,0.2037839889526367,0.9290398955345154,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112785696983337,0.569214940071106,0.569214940071106,1.0,1.0,-2.661489486694336,1.070384502410889,1.5911048650741575,0.4710312187671661,0.8778583407402039,0.8778583407402039,0.0,128.92208862304688,133.0,38863.90234375,0.0,1656.5196533203125,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064439535140992,1.0,0.0,0.0,3.6034669876098633,3.6034905910491934,8.66431776103127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39599609375,0.0,1489.3482666015625,1895.4371337890625,0.0,3463.573486328125,0.8956077694892883,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617228984832764,0.5278936624526978,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.8167667388916016,0.3172370195388794,0.3021338880062103,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122826218605042,0.3113241791725158,0.2193515747785568,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.754350483417511,0.2492608726024627,0.2384828925132751,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086780071258545,0.2037839889526367,0.9290398955345154,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112785696983337,0.569214940071106,0.569214940071106,1.0,1.0,-2.661489486694336,1.070384502410889,1.5911048650741575,0.4710312187671661,0.8778583407402039,0.8778583407402039,0.0,128.92208862304688,133.0,38863.90234375,0.0,1656.5196533203125,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064439535140992,1.0,0.0,0.0,3.6034669876098633,3.6034905910491934,8.66431776103127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39599609375,0.0,1489.3482666015625,1895.4371337890625,0.0,3463.573486328125,0.8956077694892883,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667221784591675,0.527473509311676,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.8199009299278259,0.3210373520851135,0.3055849373340606,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141077160835266,0.3134112358093261,0.2207079827785492,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565070986747742,0.2514089345932007,0.2403948158025741,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099533081054688,0.2048145681619644,0.9331334233283995,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131437182426453,0.5681737065315247,0.5681737065315247,1.0,1.0,-2.6739723682403564,1.0747045278549194,1.599267840385437,0.472459465265274,0.8751446008682251,0.8751446008682251,0.0,129.22264099121094,136.0,37935.53125,0.0,1675.825927734375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914816975593567,1.0,0.0,0.0,3.5754964351654053,3.5755200386047363,8.530333275302837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84033203125,0.0,1457.158447265625,1895.4371337890625,0.0,3324.061767578125,0.8891893029212952,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667221784591675,0.527473509311676,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.8199009299278259,0.3210373520851135,0.3055849373340606,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141077160835266,0.3134112358093261,0.2207079827785492,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565070986747742,0.2514089345932007,0.2403948158025741,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099533081054688,0.2048145681619644,0.9331334233283995,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131437182426453,0.5681737065315247,0.5681737065315247,1.0,1.0,-2.6739723682403564,1.0747045278549194,1.599267840385437,0.472459465265274,0.8751446008682251,0.8751446008682251,0.0,129.22264099121094,136.0,37935.53125,0.0,1675.825927734375,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914816975593567,1.0,0.0,0.0,3.5754964351654053,3.5755200386047363,8.530333275302837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84033203125,0.0,1457.158447265625,1895.4371337890625,0.0,3324.061767578125,0.8891893029212952,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721470952033997,0.5284403562545776,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.8226460218429565,0.3251993656158447,0.3094357550144195,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155686855316162,0.315848559141159,0.2223563343286514,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583778500556946,0.2538737952709198,0.2426622807979583,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109976410865784,0.2061602920293808,0.9388757348060608,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160236954689026,0.5671325325965881,0.5671325325965881,1.0,1.0,-2.6913633346557617,1.0811936855316162,1.6101696491241455,0.4749840199947357,0.8752849698066711,0.8752849698066711,0.0,130.1334991455078,139.0,37083.04296875,0.0,1705.237060546875,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795906901359558,1.0,0.0,0.0,3.559175491333008,3.55919885635376,8.452635142930376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75732421875,0.0,1437.4578857421875,1895.4371337890625,0.0,3212.744384765625,0.8853296637535095,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721470952033997,0.5284403562545776,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.8226460218429565,0.3251993656158447,0.3094357550144195,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155686855316162,0.315848559141159,0.2223563343286514,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583778500556946,0.2538737952709198,0.2426622807979583,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109976410865784,0.2061602920293808,0.9388757348060608,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160236954689026,0.5671325325965881,0.5671325325965881,1.0,1.0,-2.6913633346557617,1.0811936855316162,1.6101696491241455,0.4749840199947357,0.8752849698066711,0.8752849698066711,0.0,130.1334991455078,139.0,37083.04296875,0.0,1705.237060546875,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795906901359558,1.0,0.0,0.0,3.559175491333008,3.55919885635376,8.452635142930376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.75732421875,0.0,1437.4578857421875,1895.4371337890625,0.0,3212.744384765625,0.8853296637535095,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747702360153198,0.5294250845909119,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8238251209259033,0.3273672461509704,0.311441034078598,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161048889160156,0.3171432614326477,0.2232314348220825,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.759147047996521,0.2551791071891784,0.2438671886920929,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113878726959229,0.2069195508956909,0.9421499967575072,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177634358406067,0.5666119456291199,0.5666119456291199,1.0,1.0,-2.701389074325561,1.085020661354065,1.6163684129714966,0.4765394330024719,0.8769413232803345,0.8769413232803345,0.0,130.79541015625,139.0,36293.61328125,0.0,1722.9730224609375,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720102310180664,1.0,0.0,0.0,3.5554473400115967,3.555470466613769,8.434936376033875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.640625,0.0,1432.203857421875,1895.4371337890625,0.0,3141.6669921875,0.8844079971313477,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774080395698547,0.5305213332176208,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.8250370025634766,0.3296231031417846,0.313564121723175,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166854381561279,0.3185249865055084,0.2241954356431961,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599574327468872,0.2565564215183258,0.2451669573783874,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118359208106995,0.2077537328004837,0.945865273475647,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196806788444519,0.5658246874809265,0.5658246874809265,1.0,1.0,-2.7124412059783936,1.0889892578125,1.623451828956604,0.4780069887638092,0.8782498240470886,0.8782498240470886,0.0,131.5307159423828,142.0,36295.3984375,0.0,1742.6864013671875,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695485591888428,1.0,0.0,0.0,3.555314779281616,3.555337905883789,8.434307119387086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.92236328125,0.0,1430.9359130859375,1895.4371337890625,0.0,3118.57568359375,0.8842266798019409,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825892329216003,0.5334088206291199,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.8271965980529785,0.3342958986759186,0.3179345726966858,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175826668739319,0.3214316368103027,0.2261992245912552,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613424062728882,0.2594357132911682,0.2478673607110977,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125492691993713,0.2095552533864975,0.9538593292236328,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239349007606506,0.5642501711845398,0.5642501711845398,1.0,1.0,-2.736420154571533,1.097681164741516,1.638738989830017,0.4812879860401153,0.8842138051986694,0.8842138051986694,0.0,133.29563903808594,145.0,35732.95703125,0.0,1786.7353515625,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611032366752625,1.0,0.0,0.0,3.564382791519165,3.564405918121338,8.477386472804938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97119140625,0.0,1438.039306640625,1895.4371337890625,0.0,3039.3525390625,0.8859960436820984,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825892329216003,0.5334088206291199,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.8271965980529785,0.3342958986759186,0.3179345726966858,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175826668739319,0.3214316368103027,0.2261992245912552,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613424062728882,0.2594357132911682,0.2478673607110977,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125492691993713,0.2095552533864975,0.9538593292236328,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239349007606506,0.5642501711845398,0.5642501711845398,1.0,1.0,-2.736420154571533,1.097681164741516,1.638738989830017,0.4812879860401153,0.8842138051986694,0.8842138051986694,0.0,133.29563903808594,145.0,35732.95703125,0.0,1786.7353515625,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611032366752625,1.0,0.0,0.0,3.564382791519165,3.564405918121338,8.477386472804938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.97119140625,0.0,1438.039306640625,1895.4371337890625,0.0,3039.3525390625,0.8859960436820984,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877727508544922,0.5368468761444092,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8292372226715088,0.3391935527324676,0.3225324153900146,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183720111846924,0.3245327174663543,0.2283546775579452,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626320719718933,0.2624876201152801,0.2507456541061401,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132184505462646,0.2115332037210464,0.9627185463905334,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286551713943481,0.5626757144927979,0.5626757144927979,1.0,1.0,-2.7627711296081543,1.1073741912841797,1.655396819114685,0.4850489795207977,0.8930480480194092,0.8930480480194092,0.0,135.3345489501953,148.0,35202.1171875,0.0,1836.399658203125,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542373776435852,1.0,0.0,0.0,3.586031913757324,3.586055278778076,8.580677786085289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.482421875,0.0,1458.73876953125,1895.4371337890625,0.0,2974.9736328125,0.8905840516090393,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877727508544922,0.5368468761444092,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8292372226715088,0.3391935527324676,0.3225324153900146,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183720111846924,0.3245327174663543,0.2283546775579452,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626320719718933,0.2624876201152801,0.2507456541061401,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132184505462646,0.2115332037210464,0.9627185463905334,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286551713943481,0.5626757144927979,0.5626757144927979,1.0,1.0,-2.7627711296081543,1.1073741912841797,1.655396819114685,0.4850489795207977,0.8930480480194092,0.8930480480194092,0.0,135.3345489501953,148.0,35202.1171875,0.0,1836.399658203125,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542373776435852,1.0,0.0,0.0,3.586031913757324,3.586055278778076,8.580677786085289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.482421875,0.0,1458.73876953125,1895.4371337890625,0.0,2974.9736328125,0.8905840516090393,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929983496665955,0.5406850576400757,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943054199219,0.8312042355537415,0.3442862927913666,0.3273241817951202,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190807104110718,0.3277808129787445,0.2306207567453384,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638640403747559,0.2656844854354858,0.253771036863327,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138718366622925,0.2136579602956771,0.9722893238067628,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.53373783826828,0.5608119964599609,0.5608119964599609,1.0,1.0,-2.791001796722412,1.117480754852295,1.6735210418701172,0.4888105690479278,0.9047011137008668,0.9047011137008668,0.0,137.58685302734375,151.0,34690.83984375,0.0,1890.86767578125,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482458591461182,1.0,0.0,0.0,3.619277000427246,3.619300365447998,8.740512953409052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.072265625,0.0,1492.4993896484375,1895.4371337890625,0.0,2918.843505859375,0.897793710231781,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6929983496665955,0.5406850576400757,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943054199219,0.8312042355537415,0.3442862927913666,0.3273241817951202,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190807104110718,0.3277808129787445,0.2306207567453384,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638640403747559,0.2656844854354858,0.253771036863327,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138718366622925,0.2136579602956771,0.9722893238067628,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.53373783826828,0.5608119964599609,0.5608119964599609,1.0,1.0,-2.791001796722412,1.117480754852295,1.6735210418701172,0.4888105690479278,0.9047011137008668,0.9047011137008668,0.0,137.58685302734375,151.0,34690.83984375,0.0,1890.86767578125,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482458591461182,1.0,0.0,0.0,3.619277000427246,3.619300365447998,8.740512953409052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.072265625,0.0,1492.4993896484375,1895.4371337890625,0.0,2918.843505859375,0.897793710231781,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951767802238464,0.54649418592453,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.8317396640777588,0.348272442817688,0.3315266370773315,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182629942893982,0.3297472894191742,0.2323599755764007,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636855244636536,0.2679735422134399,0.256316989660263,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132226824760437,0.2150207906961441,0.980036437511444,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863525390625,285.5242004394531,1.0,0.538936972618103,0.558948278427124,0.558948278427124,1.0,1.0,-2.817500352859497,1.126729130744934,1.690771222114563,0.4921936094760895,0.9110111594200134,0.9110111594200134,0.0,140.436279296875,154.0,35862.59375,0.0,1946.416259765625,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705781698226929,1.0,0.0,0.0,3.6512973308563232,3.6513211727142334,8.895854648471868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.43701171875,0.0,1528.3382568359375,1895.4371337890625,0.0,3128.234130859375,0.9049798846244812,1.0,0.0,3.0,1.0,0.0
