time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951767802238464,0.54649418592453,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5254211425781,0.8317396640777588,0.348272442817688,0.3315266370773315,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182629942893982,0.3297472894191742,0.2323599755764007,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636855244636536,0.2679735422134399,0.256316989660263,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132226824760437,0.2150207906961441,0.980036437511444,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863525390625,285.5242004394531,1.0,0.538936972618103,0.558948278427124,0.558948278427124,1.0,1.0,-2.817500352859497,1.126729130744934,1.690771222114563,0.4921936094760895,0.9110111594200134,0.9110111594200134,0.0,140.436279296875,154.0,35862.59375,0.0,1946.416259765625,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705781698226929,1.0,0.0,0.0,3.6512973308563232,3.6513211727142334,8.895854648471868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.43701171875,0.0,1528.3382568359375,1895.4371337890625,0.0,3128.234130859375,0.9049798846244812,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949130892753601,0.5505432486534119,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822326660156,0.831100344657898,0.3497836887836456,0.3331582546234131,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168877959251404,0.3301961719989776,0.2328385561704635,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626777291297913,0.2686975598335266,0.2571893334388733,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119909524917603,0.2153118401765823,0.982198178768158,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3720703125,1.0,0.5414336323738098,0.5580164194107056,0.5580164194107056,1.0,1.0,-2.82855224609375,1.130359172821045,1.6981929540634155,0.4933816492557525,0.9124999642372132,0.9124999642372132,0.0,142.16358947753906,154.0,36787.4921875,0.0,1972.461181640625,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848592042922974,1.0,0.0,0.0,3.664972305297852,3.664996385574341,8.962613833318755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.8447265625,0.0,1544.313720703125,1895.4371337890625,0.0,3262.10009765625,0.9080708026885986,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938832402229309,0.5552296042442322,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.8299407362937927,0.3510452210903168,0.3344883322715759,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149499297142029,0.330376386642456,0.2330734431743621,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.761138379573822,0.2691926956176758,0.2577976584434509,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101877927780151,0.2153766751289367,0.9831811785697936,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438143610954285,0.5570045709609985,0.5570045709609985,1.0,1.0,-2.8379807472229004,1.1331579685211182,1.704822659492493,0.4941016435623169,0.9144814014434814,0.9144814014434814,0.0,144.05149841308594,157.0,36976.68359375,0.0,1996.8323974609373,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930294513702393,1.0,0.0,0.0,3.6763508319854736,3.676374912261963,9.01835164768272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.63427734375,0.0,1557.7427978515625,1895.4371337890625,0.0,3338.52685546875,0.9107098579406738,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900849342346191,0.5652107000350952,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.8270682096481323,0.3531359136104584,0.3367214798927307,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104115128517151,0.3302640914916992,0.2332026958465576,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757470428943634,0.2697653770446777,0.2585995495319366,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057622075080872,0.2150777280330658,0.983100414276123,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482362508773804,0.5549807548522949,0.5549807548522949,1.0,1.0,-2.853686809539795,1.137311577796936,1.7163753509521484,0.494787186384201,0.9153108596801758,0.9153108596801758,0.0,147.95497131347656,145.0,38039.33203125,0.0,2041.4530029296875,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104703664779664,1.0,0.0,0.0,3.6929173469543457,3.692941665649414,9.099813382817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.98974609375,0.0,1578.2095947265625,1895.4371337890625,0.0,3500.96826171875,0.9145745635032654,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900849342346191,0.5652107000350952,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.8270682096481323,0.3531359136104584,0.3367214798927307,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104115128517151,0.3302640914916992,0.2332026958465576,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.757470428943634,0.2697653770446777,0.2585995495319366,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057622075080872,0.2150777280330658,0.983100414276123,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482362508773804,0.5549807548522949,0.5549807548522949,1.0,1.0,-2.853686809539795,1.137311577796936,1.7163753509521484,0.494787186384201,0.9153108596801758,0.9153108596801758,0.0,147.95497131347656,145.0,38039.33203125,0.0,2041.4530029296875,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104703664779664,1.0,0.0,0.0,3.6929173469543457,3.692941665649414,9.099813382817956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.98974609375,0.0,1578.2095947265625,1895.4371337890625,0.0,3500.96826171875,0.9145745635032654,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853812336921692,0.5635982751846313,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.8290562629699707,0.3548147082328796,0.3383664786815643,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.810791552066803,0.3297121226787567,0.2328702956438064,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583895921707153,0.2699287235736847,0.2588191628456116,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057737708091736,0.2144025862216949,0.980341136455536,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469222664833069,0.5529569983482361,0.5529569983482361,1.0,1.0,-2.850299596786499,1.1329984664916992,1.7173011302947998,0.4915324747562408,0.9135931134223938,0.9135931134223938,0.0,147.30250549316406,133.0,39082.47265625,0.0,2032.710693359375,1.0,280.9578552246094,283.48565673828125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924774169921875,1.0,0.0,0.0,3.700281143188477,3.700305700302124,9.136140306509332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0146484375,0.0,1588.4837646484375,1895.4371337890625,0.0,3633.150634765625,0.9163904786109924,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853812336921692,0.5635982751846313,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.8290562629699707,0.3548147082328796,0.3383664786815643,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.810791552066803,0.3297121226787567,0.2328702956438064,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583895921707153,0.2699287235736847,0.2588191628456116,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057737708091736,0.2144025862216949,0.980341136455536,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469222664833069,0.5529569983482361,0.5529569983482361,1.0,1.0,-2.850299596786499,1.1329984664916992,1.7173011302947998,0.4915324747562408,0.9135931134223938,0.9135931134223938,0.0,147.30250549316406,133.0,39082.47265625,0.0,2032.710693359375,1.0,280.9578552246094,283.48565673828125,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924774169921875,1.0,0.0,0.0,3.700281143188477,3.700305700302124,9.136140306509332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.0146484375,0.0,1588.4837646484375,1895.4371337890625,0.0,3633.150634765625,0.9163904786109924,1.0,0.0,3.0,1.0,0.0
12219660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826684474945068,0.5530592799186707,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.8348863124847412,0.3561971485614776,0.3395992219448089,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150248527526855,0.3288622796535492,0.2322292029857635,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629416584968567,0.2698101103305816,0.2586347460746765,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092915177345276,0.2134564816951751,0.9757542014122008,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418597459793091,0.5513095259666443,0.5513095259666443,1.0,1.0,-2.8326213359832764,1.1229249238967896,1.7096962928771973,0.4855453372001648,0.9090234637260436,0.9090234637260436,0.0,143.1602020263672,136.0,39913.5859375,0.0,1983.8519287109373,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370142221450806,1.0,0.0,0.0,3.697331190109253,3.697355747222901,9.121578159465572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6435546875,0.0,1587.24072265625,1895.4371337890625,0.0,3745.260986328125,0.9159148931503296,1.0,0.0,3.0,1.0,0.0
12219720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826684474945068,0.5530592799186707,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.8348863124847412,0.3561971485614776,0.3395992219448089,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150248527526855,0.3288622796535492,0.2322292029857635,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629416584968567,0.2698101103305816,0.2586347460746765,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092915177345276,0.2134564816951751,0.9757542014122008,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418597459793091,0.5513095259666443,0.5513095259666443,1.0,1.0,-2.8326213359832764,1.1229249238967896,1.7096962928771973,0.4855453372001648,0.9090234637260436,0.9090234637260436,0.0,143.1602020263672,136.0,39913.5859375,0.0,1983.8519287109373,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370142221450806,1.0,0.0,0.0,3.697331190109253,3.697355747222901,9.121578159465572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6435546875,0.0,1587.24072265625,1895.4371337890625,0.0,3745.260986328125,0.9159148931503296,1.0,0.0,3.0,1.0,0.0
12219780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810234189033508,0.5484228134155273,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.837926983833313,0.3573682308197021,0.3406865000724792,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163741827011108,0.3278029859066009,0.23148213326931,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647714018821716,0.2695000469684601,0.2583240270614624,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710066556930542,0.2123412936925888,0.9706443548202516,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394363403320312,0.5496621131896973,0.5496621131896973,1.0,1.0,-2.82092833518982,1.115525245666504,1.7054030895233154,0.480581670999527,0.901704490184784,0.901704490184784,0.0,141.20333862304688,139.0,40727.05859375,0.0,1955.6256103515625,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474383592605592,1.0,0.0,0.0,3.683084011077881,3.683108568191528,9.051416327565676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5830078125,0.0,1573.3497314453125,1895.4371337890625,0.0,3839.855712890625,0.9129300713539124,1.0,0.0,3.0,1.0,0.0
12219840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810234189033508,0.5484228134155273,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.837926983833313,0.3573682308197021,0.3406865000724792,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163741827011108,0.3278029859066009,0.23148213326931,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647714018821716,0.2695000469684601,0.2583240270614624,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.710066556930542,0.2123412936925888,0.9706443548202516,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394363403320312,0.5496621131896973,0.5496621131896973,1.0,1.0,-2.82092833518982,1.115525245666504,1.7054030895233154,0.480581670999527,0.901704490184784,0.901704490184784,0.0,141.20333862304688,139.0,40727.05859375,0.0,1955.6256103515625,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474383592605592,1.0,0.0,0.0,3.683084011077881,3.683108568191528,9.051416327565676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5830078125,0.0,1573.3497314453125,1895.4371337890625,0.0,3839.855712890625,0.9129300713539124,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797480583190918,0.5479506254196167,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.8385698795318604,0.3579055666923523,0.3412256836891174,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161777257919312,0.3272276818752289,0.2311075776815414,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648294568061829,0.2692980170249939,0.2581605315208435,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096266150474548,0.2117422670125961,0.9680633544921876,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388297438621521,0.5488383769989014,0.5488383769989014,1.0,1.0,-2.81725811958313,1.1127667427062988,1.704491376876831,0.4786183834075928,0.8965257406234741,0.8965257406234741,0.0,140.91261291503906,139.0,41545.7421875,0.0,1948.36376953125,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954609990119934,1.0,0.0,0.0,3.6717333793640137,3.671757698059082,8.995713187687215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.30419921875,0.0,1561.8238525390625,1895.4371337890625,0.0,3904.39599609375,0.9104716181755066,1.0,0.0,3.0,1.0,0.0
12219960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779851913452148,0.5485213994979858,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.8386428356170654,0.3583792150020599,0.3416756987571716,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154087066650391,0.3265865445137024,0.2306639701128006,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643333077430725,0.2690385580062866,0.2579255402088165,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086422443389893,0.2110889703035354,0.9652029275894164,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385256409645081,0.5483230948448181,0.5483230948448181,1.0,1.0,-2.814229965209961,1.1106913089752195,1.7035387754440308,0.4772047400474548,0.8918627500534058,0.8918627500534058,0.0,140.9853973388672,142.0,41558.53515625,0.0,1943.884033203125,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570996165275574,1.0,0.0,0.0,3.6569807529449454,3.657004833221436,8.923569794205832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.6142578125,0.0,1546.37890625,1895.4371337890625,0.0,3926.68994140625,0.9073112607002258,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764498949050903,0.5499847531318665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.8392196893692017,0.3605327010154724,0.3433374166488647,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144084215164185,0.3266206681728363,0.2303925454616546,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637649774551392,0.2694560885429382,0.2580350041389465,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070715427398682,0.2105515003204345,0.9616737961769104,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388006567955017,0.5472925305366516,0.5472925305366516,1.0,1.0,-2.8135406970977783,1.1089469194412231,1.7045936584472656,0.4755139946937561,0.8874250054359436,0.8874250054359436,0.0,141.431396484375,130.0,40441.23828125,0.0,1944.9375,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421958923339844,1.0,0.0,0.0,3.6314659118652335,3.631489753723145,8.79948402143782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.0263671875,0.0,1517.5728759765625,1895.4371337890625,0.0,3792.392333984375,0.9016044735908508,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764498949050903,0.5499847531318665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.8392196893692017,0.3605327010154724,0.3433374166488647,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144084215164185,0.3266206681728363,0.2303925454616546,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637649774551392,0.2694560885429382,0.2580350041389465,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070715427398682,0.2105515003204345,0.9616737961769104,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388006567955017,0.5472925305366516,0.5472925305366516,1.0,1.0,-2.8135406970977783,1.1089469194412231,1.7045936584472656,0.4755139946937561,0.8874250054359436,0.8874250054359436,0.0,141.431396484375,130.0,40441.23828125,0.0,1944.9375,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421958923339844,1.0,0.0,0.0,3.6314659118652335,3.631489753723145,8.79948402143782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.0263671875,0.0,1517.5728759765625,1895.4371337890625,0.0,3792.392333984375,0.9016044735908508,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678589940071106,0.5389823317527771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.846724808216095,0.3637895882129669,0.3460524976253509,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202914595603943,0.3278503119945526,0.230979174375534,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698724269866943,0.2707926630973816,0.2589758336544037,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119994759559631,0.2108747214078903,0.9616069197654724,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349206924438477,0.5462619066238403,0.5462619066238403,1.0,1.0,-2.805351734161377,1.1038833856582642,1.7014683485031128,0.4724834859371185,0.8856440186500549,0.8856440186500549,0.0,137.58677673339844,133.0,39222.87890625,0.0,1913.5147705078125,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255700707435608,1.0,0.0,0.0,3.612885236740112,3.6129090785980233,8.709669145900989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42578125,0.0,1495.830810546875,1895.4371337890625,0.0,3640.470703125,0.8973384499549866,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678589940071106,0.5389823317527771,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.846724808216095,0.3637895882129669,0.3460524976253509,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202914595603943,0.3278503119945526,0.230979174375534,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698724269866943,0.2707926630973816,0.2589758336544037,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119994759559631,0.2108747214078903,0.9616069197654724,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349206924438477,0.5462619066238403,0.5462619066238403,1.0,1.0,-2.805351734161377,1.1038833856582642,1.7014683485031128,0.4724834859371185,0.8856440186500549,0.8856440186500549,0.0,137.58677673339844,133.0,39222.87890625,0.0,1913.5147705078125,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36481.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255700707435608,1.0,0.0,0.0,3.612885236740112,3.6129090785980233,8.709669145900989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.42578125,0.0,1495.830810546875,1895.4371337890625,0.0,3640.470703125,0.8973384499549866,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842026114463806,0.531299352645874,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.85333651304245,0.3676446378231048,0.3494568467140198,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252081871032715,0.3296823501586914,0.2320918589830398,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751748561859131,0.272662878036499,0.2605298459529876,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.716115415096283,0.2117854207754135,0.9646366238594056,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382290840149,0.5450387001037598,0.5450387001037598,1.0,1.0,-2.807037353515625,1.102907419204712,1.704129934310913,0.4709321856498718,0.8862922787666321,0.8862922787666321,0.0,135.2011260986328,136.0,38090.22265625,0.0,1904.7821044921875,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105286598205566,1.0,0.0,0.0,3.6028542518615723,3.602877855300904,8.661371566631715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.998046875,0.0,1483.1859130859375,1895.4371337890625,0.0,3501.509033203125,0.8949406743049622,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842026114463806,0.531299352645874,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.85333651304245,0.3676446378231048,0.3494568467140198,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252081871032715,0.3296823501586914,0.2320918589830398,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751748561859131,0.272662878036499,0.2605298459529876,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.716115415096283,0.2117854207754135,0.9646366238594056,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382290840149,0.5450387001037598,0.5450387001037598,1.0,1.0,-2.807037353515625,1.102907419204712,1.704129934310913,0.4709321856498718,0.8862922787666321,0.8862922787666321,0.0,135.2011260986328,136.0,38090.22265625,0.0,1904.7821044921875,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105286598205566,1.0,0.0,0.0,3.6028542518615723,3.602877855300904,8.661371566631715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.998046875,0.0,1483.1859130859375,1895.4371337890625,0.0,3501.509033203125,0.8949406743049622,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905505061149597,0.527403712272644,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8584591150283813,0.3718889951705932,0.3533121347427368,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286739587783813,0.3318725228309631,0.2335195988416671,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790923714637756,0.2748692035675049,0.2624859809875488,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190000414848328,0.2130305767059326,0.9696577787399292,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347894430160522,0.5438154339790344,0.5438154339790344,1.0,1.0,-2.817083835601806,1.105533003807068,1.7115508317947388,0.4712606370449066,0.8895984888076782,0.8895984888076782,0.0,134.34616088867188,139.0,37167.1796875,0.0,1916.590576171875,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974305987358093,1.0,0.0,0.0,3.60288143157959,3.602904796600342,8.661502306495095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80224609375,0.0,1481.212890625,1895.4371337890625,0.0,3379.6220703125,0.8947573900222778,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905505061149597,0.527403712272644,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8584591150283813,0.3718889951705932,0.3533121347427368,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286739587783813,0.3318725228309631,0.2335195988416671,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790923714637756,0.2748692035675049,0.2624859809875488,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190000414848328,0.2130305767059326,0.9696577787399292,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347894430160522,0.5438154339790344,0.5438154339790344,1.0,1.0,-2.817083835601806,1.105533003807068,1.7115508317947388,0.4712606370449066,0.8895984888076782,0.8895984888076782,0.0,134.34616088867188,139.0,37167.1796875,0.0,1916.590576171875,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974305987358093,1.0,0.0,0.0,3.60288143157959,3.602904796600342,8.661502306495095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80224609375,0.0,1481.212890625,1895.4371337890625,0.0,3379.6220703125,0.8947573900222778,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937691569328308,0.5265594720840454,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.8605310916900635,0.3741203248500824,0.3553400337696075,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.829944372177124,0.3330640792846679,0.2342983484268188,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805967330932617,0.2760625183582306,0.2635535299777984,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200433611869812,0.2137254327535629,0.9725520014762878,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357467532157898,0.5432037711143494,0.5432037711143494,1.0,1.0,-2.8242011070251465,1.1077473163604736,1.7164537906646729,0.4718705117702484,0.8928654193878174,0.8928654193878174,0.0,134.34486389160156,139.0,36444.7265625,0.0,1927.9053955078125,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893396258354187,1.0,0.0,0.0,3.606796741485596,3.606820344924927,8.680337941768812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.72314453125,0.0,1484.292236328125,1895.4371337890625,0.0,3304.03125,0.8955565690994263,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.69696044921875,0.5261175632476807,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.8625063300132751,0.3764525055885315,0.3575134575366974,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311336636543274,0.334353506565094,0.2351826131343841,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820140719413757,0.2773378789424896,0.2647359371185303,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210103869438171,0.2144945561885833,0.9758872985839844,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.537003755569458,0.542464017868042,0.542464017868042,1.0,1.0,-2.832772254943848,1.1104118824005127,1.7223604917526243,0.4726061224937439,0.895671010017395,0.895671010017395,0.0,134.52410888671875,142.0,36436.55859375,0.0,1942.4693603515625,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866785764694214,1.0,0.0,0.0,3.6138358116149902,3.613859415054321,8.714251862329547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57373046875,0.0,1490.9781494140625,1895.4371337890625,0.0,3279.132568359375,0.8969981074333191,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028077244758606,0.5266584157943726,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48388671875,0.8657845258712769,0.3812727928161621,0.361991137266159,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328952789306641,0.3370642066001892,0.2370315641164779,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842313051223755,0.2800100743770599,0.2672123610973358,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224630117416382,0.2161742895841598,0.9831896424293518,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402252674102783,0.5409845113754272,0.5409845113754272,1.0,1.0,-2.8527750968933105,1.1169265508651731,1.7358485460281372,0.4746383726596832,0.9044488072395324,0.9044488072395324,0.0,135.4377899169922,145.0,35764.3828125,0.0,1979.16455078125,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776751756668091,1.0,0.0,0.0,3.635608434677124,3.635632276535034,8.819571917229041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4814453125,0.0,1512.7191162109375,1895.4371337890625,0.0,3194.789306640625,0.9016633629798888,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028077244758606,0.5266584157943726,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48388671875,0.8657845258712769,0.3812727928161621,0.361991137266159,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328952789306641,0.3370642066001892,0.2370315641164779,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842313051223755,0.2800100743770599,0.2672123610973358,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224630117416382,0.2161742895841598,0.9831896424293518,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402252674102783,0.5409845113754272,0.5409845113754272,1.0,1.0,-2.8527750968933105,1.1169265508651731,1.7358485460281372,0.4746383726596832,0.9044488072395324,0.9044488072395324,0.0,135.4377899169922,145.0,35764.3828125,0.0,1979.16455078125,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776751756668091,1.0,0.0,0.0,3.635608434677124,3.635632276535034,8.819571917229041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4814453125,0.0,1512.7191162109375,1895.4371337890625,0.0,3194.789306640625,0.9016633629798888,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051117420196533,0.5302877426147461,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.8668764233589172,0.3849205374717712,0.3658654391765594,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325870037078857,0.3384952247142792,0.2383815199136734,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844119668006897,0.2817715406417846,0.2692350149154663,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386598587036,0.2171445190906524,0.9889812469482422,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.544025719165802,0.5395049452781677,0.5395049452781677,1.0,1.0,-2.872812509536743,1.123399257659912,1.7494133710861206,0.4767206609249115,0.9078386425971984,0.9078386425971984,0.0,137.33140563964844,148.0,36836.765625,0.0,2021.1678466796875,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897148609161377,1.0,0.0,0.0,3.655922174453736,3.6559460163116455,8.918404432733951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.736328125,0.0,1535.8372802734375,1895.4371337890625,0.0,3376.99072265625,0.9062334299087524,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051117420196533,0.5302877426147461,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.8668764233589172,0.3849205374717712,0.3658654391765594,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325870037078857,0.3384952247142792,0.2383815199136734,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844119668006897,0.2817715406417846,0.2692350149154663,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222386598587036,0.2171445190906524,0.9889812469482422,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.544025719165802,0.5395049452781677,0.5395049452781677,1.0,1.0,-2.872812509536743,1.123399257659912,1.7494133710861206,0.4767206609249115,0.9078386425971984,0.9078386425971984,0.0,137.33140563964844,148.0,36836.765625,0.0,2021.1678466796875,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897148609161377,1.0,0.0,0.0,3.655922174453736,3.6559460163116455,8.918404432733951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.736328125,0.0,1535.8372802734375,1895.4371337890625,0.0,3376.99072265625,0.9062334299087524,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035642862319946,0.5376836061477661,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.8649240136146545,0.3873356878757477,0.3684670925140381,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293521404266357,0.3385756611824035,0.2386990487575531,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781670331954956,0.2824805080890655,0.2702075839042663,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194432616233826,0.2171705663204193,0.990481734275818,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478358864784241,0.5376803278923035,0.5376803278923035,1.0,1.0,-2.8881874084472656,1.1273013353347778,1.7608860731124878,0.4772735834121704,0.9084309935569764,0.9084309935569764,0.0,140.2578887939453,151.0,37883.34765625,0.0,2061.016357421875,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173921942710876,1.0,0.0,0.0,3.669254064559937,3.669278144836426,8.983568022813415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76123046875,0.0,1552.1319580078125,1895.4371337890625,0.0,3565.07275390625,0.9093363881111144,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035642862319946,0.5376836061477661,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153564453125,0.8649240136146545,0.3873356878757477,0.3684670925140381,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293521404266357,0.3385756611824035,0.2386990487575531,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781670331954956,0.2824805080890655,0.2702075839042663,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194432616233826,0.2171705663204193,0.990481734275818,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478358864784241,0.5376803278923035,0.5376803278923035,1.0,1.0,-2.8881874084472656,1.1273013353347778,1.7608860731124878,0.4772735834121704,0.9084309935569764,0.9084309935569764,0.0,140.2578887939453,151.0,37883.34765625,0.0,2061.016357421875,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173921942710876,1.0,0.0,0.0,3.669254064559937,3.669278144836426,8.983568022813415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.76123046875,0.0,1552.1319580078125,1895.4371337890625,0.0,3565.07275390625,0.9093363881111144,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989421844482422,0.546805739402771,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8615825772285461,0.3891022801399231,0.3703701198101043,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247712850570679,0.3379664123058319,0.2384591102600097,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.777532160282135,0.2825857400894165,0.2705433964729309,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608036994934,0.2166341692209243,0.989145278930664,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514405965805054,0.5358557105064392,0.5358557105064392,1.0,1.0,-2.8999509811401367,1.1295779943466189,1.7703728675842283,0.4769889116287231,0.9064558744430542,0.9064558744430542,0.0,143.64036560058594,154.0,38894.546875,0.0,2097.426513671875,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933294713497162,1.0,0.0,0.0,3.6740856170654297,3.674109935760498,9.007242169900564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.953125,0.0,1559.289794921875,1895.4371337890625,0.0,3711.3037109375,0.9105710983276368,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989421844482422,0.546805739402771,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8615825772285461,0.3891022801399231,0.3703701198101043,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247712850570679,0.3379664123058319,0.2384591102600097,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.777532160282135,0.2825857400894165,0.2705433964729309,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152608036994934,0.2166341692209243,0.989145278930664,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514405965805054,0.5358557105064392,0.5358557105064392,1.0,1.0,-2.8999509811401367,1.1295779943466189,1.7703728675842283,0.4769889116287231,0.9064558744430542,0.9064558744430542,0.0,143.64036560058594,154.0,38894.546875,0.0,2097.426513671875,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933294713497162,1.0,0.0,0.0,3.6740856170654297,3.674109935760498,9.007242169900564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.953125,0.0,1559.289794921875,1895.4371337890625,0.0,3711.3037109375,0.9105710983276368,1.0,0.0,3.0,1.0,0.0
