time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.695688009262085,0.5515266060829163,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.8597805500030518,0.3898639976978302,0.3712044954299927,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223419785499573,0.3375418782234192,0.2382503300905227,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753118872642517,0.2825163304805755,0.2705896198749542,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129538059234619,0.2162478268146515,0.9879389405250548,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531520247459412,0.5349433422088623,0.5349433422088623,1.0,1.0,-2.904983758926392,1.1303340196609497,1.7746498584747314,0.4766457676887512,0.9040594696998596,0.9040594696998596,0.0,145.37030029296875,154.0,39903.33203125,0.0,2114.490234375,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424293637275696,1.0,0.0,0.0,3.67325758934021,3.6732819080352783,9.003182981359714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.89306640625,0.0,1559.36865234375,1895.4371337890625,0.0,3794.51123046875,0.9104432463645936,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919189095497131,0.5564603209495544,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.8578002452850342,0.3905353844165802,0.3719061315059662,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197260499000549,0.3370314240455627,0.237945407629013,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729142904281616,0.2823628485202789,0.270522266626358,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103936672210693,0.2157603651285171,0.9861953854560852,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547874569892883,0.5340937972068787,0.5340937972068787,1.0,1.0,-2.909215211868286,1.1308252811431885,1.7783899307250977,0.4762190580368042,0.902210295200348,0.902210295200348,0.0,147.15354919433594,157.0,40062.640625,0.0,2130.511474609375,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465846419334412,1.0,0.0,0.0,3.66976809501648,3.669792413711548,8.98608561783476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.38916015625,0.0,1556.2801513671875,1895.4371337890625,0.0,3832.142333984375,0.9097716212272644,1.0,0.0,3.0,1.0,0.0
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833519339561462,0.5663222670555115,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8538730144500732,0.3917301297187805,0.3732142448425293,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.81446373462677,0.3358986675739288,0.2372867316007614,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681334614753723,0.2819195687770843,0.2702842056751251,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049452662467957,0.2145553529262542,0.9817988872528076,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626394271851,0.5323947072029114,0.5323947072029114,1.0,1.0,-2.9162814617156982,1.1311936378479004,1.785087823867798,0.4750546514987945,0.8955899477005005,0.8955899477005005,0.0,150.7083282470703,145.0,41156.65234375,0.0,2160.234375,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958958864212036,1.0,0.0,0.0,3.6556026935577393,3.655626773834229,8.916845786188787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2470703125,0.0,1542.4088134765625,1895.4371337890625,0.0,3943.2998046875,0.9067845940589904,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833519339561462,0.5663222670555115,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8538730144500732,0.3917301297187805,0.3732142448425293,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.81446373462677,0.3358986675739288,0.2372867316007614,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681334614753723,0.2819195687770843,0.2702842056751251,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049452662467957,0.2145553529262542,0.9817988872528076,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626394271851,0.5323947072029114,0.5323947072029114,1.0,1.0,-2.9162814617156982,1.1311936378479004,1.785087823867798,0.4750546514987945,0.8955899477005005,0.8955899477005005,0.0,150.7083282470703,145.0,41156.65234375,0.0,2160.234375,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958958864212036,1.0,0.0,0.0,3.6556026935577393,3.655626773834229,8.916845786188787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2470703125,0.0,1542.4088134765625,1895.4371337890625,0.0,3943.2998046875,0.9067845940589904,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783046126365662,0.5628034472465515,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8569052815437317,0.39401975274086,0.3749486804008484,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157621622085571,0.335946649312973,0.2369920760393142,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.769752562046051,0.2822838425636291,0.2702963650226593,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054101824760437,0.2138834297657013,0.9775265455245972,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555562973022461,0.5306956171989441,0.5306956171989441,1.0,1.0,-2.908679962158203,1.1252117156982422,1.783468246459961,0.4709989726543426,0.8941494226455688,0.8941494226455688,0.0,149.25038146972656,133.0,40016.92578125,0.0,2140.016357421875,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452987313270568,1.0,0.0,0.0,3.643094539642334,3.6431186199188232,8.855930104800791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49853515625,0.0,1527.8597412109375,1895.4371337890625,0.0,3820.51220703125,0.9039600491523744,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783046126365662,0.5628034472465515,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8569052815437317,0.39401975274086,0.3749486804008484,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157621622085571,0.335946649312973,0.2369920760393142,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.769752562046051,0.2822838425636291,0.2702963650226593,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054101824760437,0.2138834297657013,0.9775265455245972,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555562973022461,0.5306956171989441,0.5306956171989441,1.0,1.0,-2.908679962158203,1.1252117156982422,1.783468246459961,0.4709989726543426,0.8941494226455688,0.8941494226455688,0.0,149.25038146972656,133.0,40016.92578125,0.0,2140.016357421875,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452987313270568,1.0,0.0,0.0,3.643094539642334,3.6431186199188232,8.855930104800791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49853515625,0.0,1527.8597412109375,1895.4371337890625,0.0,3820.51220703125,0.9039600491523744,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795042753219604,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.866744875907898,0.3974113166332245,0.3777287006378174,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233386874198914,0.3371693789958954,0.237532153725624,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776498198509216,0.283561646938324,0.271122008562088,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118671536445618,0.2141163647174835,0.9766760468482972,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501840710639954,0.5292577147483826,0.5292577147483826,1.0,1.0,-2.8945295810699463,1.1168321371078491,1.7776973247528076,0.465838074684143,0.8951740264892578,0.8951740264892578,0.0,143.7511444091797,136.0,38780.55859375,0.0,2088.893310546875,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278556108474731,1.0,0.0,0.0,3.637359380722046,3.637383460998535,8.828069439914543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.8408203125,0.0,1520.17724609375,1895.4371337890625,0.0,3661.4697265625,0.902562141418457,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795042753219604,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.866744875907898,0.3974113166332245,0.3777287006378174,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233386874198914,0.3371693789958954,0.237532153725624,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776498198509216,0.283561646938324,0.271122008562088,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118671536445618,0.2141163647174835,0.9766760468482972,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501840710639954,0.5292577147483826,0.5292577147483826,1.0,1.0,-2.8945295810699463,1.1168321371078491,1.7776973247528076,0.465838074684143,0.8951740264892578,0.8951740264892578,0.0,143.7511444091797,136.0,38780.55859375,0.0,2088.893310546875,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278556108474731,1.0,0.0,0.0,3.637359380722046,3.637383460998535,8.828069439914543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.8408203125,0.0,1520.17724609375,1895.4371337890625,0.0,3661.4697265625,0.902562141418457,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845067143440247,0.5372888445854187,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.8751085996627808,0.401471346616745,0.381265640258789,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294762969017029,0.3390502333641052,0.2386387437582016,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842426300048828,0.285425990819931,0.2726174592971802,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170801758766174,0.2150794714689254,0.9795932769775392,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846332550049,0.527819812297821,0.527819812297821,1.0,1.0,-2.892842054367065,1.113837957382202,1.7790040969848633,0.4629587233066559,0.8988238573074341,0.8988238573074341,0.0,140.3143310546875,139.0,37838.80859375,0.0,2069.133544921875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911679744720459,1.0,0.0,0.0,3.6401615142822266,3.6401853561401367,8.841676049087255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45068359375,0.0,1521.54296875,1895.4371337890625,0.0,3512.185791015625,0.9030327796936036,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845067143440247,0.5372888445854187,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.8751085996627808,0.401471346616745,0.381265640258789,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294762969017029,0.3390502333641052,0.2386387437582016,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842426300048828,0.285425990819931,0.2726174592971802,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170801758766174,0.2150794714689254,0.9795932769775392,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846332550049,0.527819812297821,0.527819812297821,1.0,1.0,-2.892842054367065,1.113837957382202,1.7790040969848633,0.4629587233066559,0.8988238573074341,0.8988238573074341,0.0,140.3143310546875,139.0,37838.80859375,0.0,2069.133544921875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911679744720459,1.0,0.0,0.0,3.6401615142822266,3.6401853561401367,8.841676049087255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45068359375,0.0,1521.54296875,1895.4371337890625,0.0,3512.185791015625,0.9030327796936036,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873506903648376,0.533879280090332,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.8785127997398376,0.4036684334278106,0.3832099735736847,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318472504615784,0.3401382863521576,0.2393116056919098,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868501543998718,0.2865017354488373,0.273526519536972,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191087007522583,0.2157361507415771,0.982030987739563,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480437278747559,0.5271009206771851,0.5271009206771851,1.0,1.0,-2.8959078788757324,1.1139999628067017,1.7819079160690308,0.4623744785785675,0.9022414088249208,0.9022414088249208,0.0,139.34466552734375,139.0,37072.82421875,0.0,2069.4814453125,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.37481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021769165992736,1.0,0.0,0.0,3.645020723342896,3.6450448036193848,8.865297900229052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.984375,0.0,1525.8612060546875,1895.4371337890625,0.0,3423.868408203125,0.9040574431419371,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.690333902835846,0.5312033891677856,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.8816753029823303,0.4059910178184509,0.3853369355201721,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340153694152832,0.3413413763046264,0.2401102036237716,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892481684684753,0.2876818478107452,0.2745819687843323,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.720969021320343,0.2164963781833648,0.985140860080719,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.54838627576828,0.5264972448348999,0.5264972448348999,1.0,1.0,-2.9012107849121094,1.1152867078781128,1.785923957824707,0.4624163508415222,0.9051693677902222,0.9051693677902222,0.0,138.69815063476562,142.0,37046.46875,0.0,2075.1728515625,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982118964195251,1.0,0.0,0.0,3.6527059078216553,3.652729749679565,8.902719628167688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.22119140625,0.0,1533.5162353515625,1895.4371337890625,0.0,3386.910888671875,0.9056602120399476,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929221749305725,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8850697875022888,0.4093647003173828,0.3888961374759674,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356958031654358,0.342424064874649,0.241165205836296,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914122343063354,0.2891016602516174,0.2762118279933929,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224885821342468,0.2172744572162628,0.98974347114563,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500330924987793,0.5252899527549744,0.5252899527549744,1.0,1.0,-2.9129343032836914,1.118330955505371,1.7946033477783203,0.4628272652626037,0.9061188101768494,0.9061188101768494,0.0,138.79983520507812,145.0,38055.94140625,0.0,2095.411376953125,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913921356201172,1.0,0.0,0.0,3.6633379459381104,3.6633620262146,8.954622217061114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39453125,0.0,1546.0703125,1895.4371337890625,0.0,3532.959228515625,0.9080728888511658,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929221749305725,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8850697875022888,0.4093647003173828,0.3888961374759674,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356958031654358,0.342424064874649,0.241165205836296,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914122343063354,0.2891016602516174,0.2762118279933929,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224885821342468,0.2172744572162628,0.98974347114563,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500330924987793,0.5252899527549744,0.5252899527549744,1.0,1.0,-2.9129343032836914,1.118330955505371,1.7946033477783203,0.4628272652626037,0.9061188101768494,0.9061188101768494,0.0,138.79983520507812,145.0,38055.94140625,0.0,2095.411376953125,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913921356201172,1.0,0.0,0.0,3.6633379459381104,3.6633620262146,8.954622217061114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.39453125,0.0,1546.0703125,1895.4371337890625,0.0,3532.959228515625,0.9080728888511658,1.0,0.0,3.0,1.0,0.0
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911383271217346,0.5342479944229126,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8845120668411255,0.4115257561206817,0.3912104070186615,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337541222572327,0.3422203958034515,0.2412439286708831,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899371981620789,0.2895217835903168,0.2768591344356537,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208634614944458,0.2171472609043121,0.9903256297111512,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522978901863098,0.5240826606750488,0.5240826606750488,1.0,1.0,-2.9222657680511475,1.1203300952911377,1.801935672760009,0.4627227485179901,0.9043499827384948,0.9043499827384948,0.0,140.46185302734375,148.0,39076.1171875,0.0,2119.50341796875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312334060668944,1.0,0.0,0.0,3.666832685470581,3.6668570041656494,8.971715601546748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7822265625,0.0,1551.399658203125,1895.4371337890625,0.0,3692.441650390625,0.908976137638092,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911383271217346,0.5342479944229126,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8845120668411255,0.4115257561206817,0.3912104070186615,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337541222572327,0.3422203958034515,0.2412439286708831,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899371981620789,0.2895217835903168,0.2768591344356537,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208634614944458,0.2171472609043121,0.9903256297111512,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522978901863098,0.5240826606750488,0.5240826606750488,1.0,1.0,-2.9222657680511475,1.1203300952911377,1.801935672760009,0.4627227485179901,0.9043499827384948,0.9043499827384948,0.0,140.46185302734375,148.0,39076.1171875,0.0,2119.50341796875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312334060668944,1.0,0.0,0.0,3.666832685470581,3.6668570041656494,8.971715601546748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.7822265625,0.0,1551.399658203125,1895.4371337890625,0.0,3692.441650390625,0.908976137638092,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861094832420349,0.5411878228187561,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.8819031119346619,0.4130847752094269,0.3928773403167724,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299626708030701,0.3414033055305481,0.2408244460821151,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865234613418579,0.2893964648246765,0.2769350707530975,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174148559570312,0.2164351046085357,0.988137662410736,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547881722450256,0.5224605202674866,0.5224605202674866,1.0,1.0,-2.929569721221924,1.1207761764526367,1.808793544769287,0.4615043103694916,0.9002021551132202,0.9002021551132202,0.0,142.952880859375,151.0,40167.68359375,0.0,2144.411376953125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453331232070924,1.0,0.0,0.0,3.6618576049804688,3.661881685256958,8.947386049840134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.21533203125,0.0,1547.5323486328125,1895.4371337890625,0.0,3820.823486328125,0.9080157279968262,1.0,0.0,3.0,1.0,0.0
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861094832420349,0.5411878228187561,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.8819031119346619,0.4130847752094269,0.3928773403167724,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299626708030701,0.3414033055305481,0.2408244460821151,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865234613418579,0.2893964648246765,0.2769350707530975,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174148559570312,0.2164351046085357,0.988137662410736,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547881722450256,0.5224605202674866,0.5224605202674866,1.0,1.0,-2.929569721221924,1.1207761764526367,1.808793544769287,0.4615043103694916,0.9002021551132202,0.9002021551132202,0.0,142.952880859375,151.0,40167.68359375,0.0,2144.411376953125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.858154296875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453331232070924,1.0,0.0,0.0,3.6618576049804688,3.661881685256958,8.947386049840134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.21533203125,0.0,1547.5323486328125,1895.4371337890625,0.0,3820.823486328125,0.9080157279968262,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788190007209778,0.5495277643203735,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.8783363699913025,0.4143150746822357,0.3942090272903442,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253369331359863,0.3402935862541199,0.2401752322912216,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821934819221497,0.288968414068222,0.2767013907432556,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128839492797852,0.215316817164421,0.9840685129165648,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573097467422485,0.5208383202552795,0.5208383202552795,1.0,1.0,-2.93524432182312,1.1204756498336792,1.814768671989441,0.4599000215530395,0.8937647938728333,0.8937647938728333,0.0,145.86590576171875,154.0,41280.6875,0.0,2168.74072265625,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576879739761353,1.0,0.0,0.0,3.647528171539306,3.647552251815796,8.877498203219147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.19287109375,0.0,1533.4373779296875,1895.4371337890625,0.0,3931.94970703125,0.9049838185310364,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788190007209778,0.5495277643203735,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.8783363699913025,0.4143150746822357,0.3942090272903442,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253369331359863,0.3402935862541199,0.2401752322912216,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821934819221497,0.288968414068222,0.2767013907432556,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128839492797852,0.215316817164421,0.9840685129165648,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573097467422485,0.5208383202552795,0.5208383202552795,1.0,1.0,-2.93524432182312,1.1204756498336792,1.814768671989441,0.4599000215530395,0.8937647938728333,0.8937647938728333,0.0,145.86590576171875,154.0,41280.6875,0.0,2168.74072265625,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576879739761353,1.0,0.0,0.0,3.647528171539306,3.647552251815796,8.877498203219147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.19287109375,0.0,1533.4373779296875,1895.4371337890625,0.0,3931.94970703125,0.9049838185310364,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755452156066895,0.5536623001098633,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8766642808914185,0.4153016209602356,0.3949506878852844,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231379985809326,0.3401204347610473,0.2399163544178009,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801193594932556,0.2890089154243469,0.2766222655773163,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105534076690674,0.2148952186107635,0.981882631778717,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585733652114868,0.520027220249176,0.520027220249176,1.0,1.0,-2.9380691051483154,1.1203129291534424,1.817756175994873,0.4590481221675873,0.8934038281440735,0.8934038281440735,0.0,147.3239288330078,154.0,40396.18359375,0.0,2180.92724609375,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94963538646698,1.0,0.0,0.0,3.640476703643799,3.640500783920288,8.843207979225554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.26806640625,0.0,1525.2763671875,1895.4371337890625,0.0,3859.676513671875,0.9034354090690612,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731040477752686,0.5568947196006775,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8758453130722046,0.4167202115058899,0.3961620032787323,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217462301254272,0.3403964638710022,0.2400113195180893,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788273692131042,0.2893833816051483,0.2768866419792175,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088779807090759,0.2147363871335983,0.9808724522590636,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599293112754822,0.5192797780036926,0.5192797780036926,1.0,1.0,-2.942624807357788,1.1209784746170044,1.821646332740784,0.4586263298988342,0.8927148580551147,0.8927148580551147,0.0,148.56028747558594,142.0,40313.6328125,0.0,2195.0263671875,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440025687217712,1.0,0.0,0.0,3.6355111598968506,3.63553524017334,8.819100116852496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.48974609375,0.0,1519.3402099609375,1895.4371337890625,0.0,3808.775146484375,0.9022576808929444,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713111400604248,0.5499849319458008,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.881847620010376,0.4202689230442047,0.3991898596286773,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256642818450928,0.3416995704174042,0.2406819313764572,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831030488014221,0.2907213866710663,0.277875155210495,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.711849570274353,0.2149630784988403,0.980622410774231,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576798319816589,0.5177849531173706,0.5177849531173706,1.0,1.0,-2.939671039581299,1.1171618700027466,1.822509169578552,0.4556344151496887,0.8944317102432251,0.8944317102432251,0.0,146.18624877929688,130.0,39299.42578125,0.0,2178.0029296875,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277093410491944,1.0,0.0,0.0,3.6313726902008057,3.631396532058716,8.799032684692065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9375,0.0,1513.2342529296875,1895.4371337890625,0.0,3660.127197265625,0.9011961817741394,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713111400604248,0.5499849319458008,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.881847620010376,0.4202689230442047,0.3991898596286773,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256642818450928,0.3416995704174042,0.2406819313764572,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831030488014221,0.2907213866710663,0.277875155210495,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.711849570274353,0.2149630784988403,0.980622410774231,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576798319816589,0.5177849531173706,0.5177849531173706,1.0,1.0,-2.939671039581299,1.1171618700027466,1.822509169578552,0.4556344151496887,0.8944317102432251,0.8944317102432251,0.0,146.18624877929688,130.0,39299.42578125,0.0,2178.0029296875,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277093410491944,1.0,0.0,0.0,3.6313726902008057,3.631396532058716,8.799032684692065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9375,0.0,1513.2342529296875,1895.4371337890625,0.0,3660.127197265625,0.9011961817741394,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744449734687805,0.5328928232192993,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.8941555619239807,0.4244347810745239,0.4027614891529083,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.834984540939331,0.3436293601989746,0.24177186191082,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930298447608948,0.2926033139228821,0.2793189883232116,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197183966636658,0.2158468663692474,0.9828433990478516,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525461435317993,0.5162900686264038,0.5162900686264038,1.0,1.0,-2.929140329360962,1.1101453304290771,1.8189949989318848,0.4509836733341217,0.8986908793449402,0.8986908793449402,0.0,140.29312133789062,133.0,38349.203125,0.0,2130.4296875,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133427739143372,1.0,0.0,0.0,3.636388063430786,3.636411905288696,8.823354846754228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4423828125,0.0,1516.9415283203125,1895.4371337890625,0.0,3527.599853515625,0.9021487236022948,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744449734687805,0.5328928232192993,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.8941555619239807,0.4244347810745239,0.4027614891529083,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.834984540939331,0.3436293601989746,0.24177186191082,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930298447608948,0.2926033139228821,0.2793189883232116,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197183966636658,0.2158468663692474,0.9828433990478516,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525461435317993,0.5162900686264038,0.5162900686264038,1.0,1.0,-2.929140329360962,1.1101453304290771,1.8189949989318848,0.4509836733341217,0.8986908793449402,0.8986908793449402,0.0,140.29312133789062,133.0,38349.203125,0.0,2130.4296875,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133427739143372,1.0,0.0,0.0,3.636388063430786,3.636411905288696,8.823354846754228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4423828125,0.0,1516.9415283203125,1895.4371337890625,0.0,3527.599853515625,0.9021487236022948,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775282025337219,0.5261468887329102,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29595947265625,0.8996267318725586,0.4267687499523163,0.404785692691803,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.839067816734314,0.344785064458847,0.2424570471048355,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.797396719455719,0.2937330305576324,0.2802307307720184,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231162190437317,0.2165236175060272,0.985085129737854,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513462424278259,0.5156420469284058,0.5156420469284058,1.0,1.0,-2.928063154220581,1.1085848808288574,1.819478154182434,0.4494497776031494,0.9024912714958192,0.9024912714958192,0.0,138.1226043701172,133.0,37536.703125,0.0,2117.768798828125,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040861129760742,1.0,0.0,0.0,3.642645120620728,3.6426689624786377,8.853745043779782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.40087890625,0.0,1522.7501220703125,1895.4371337890625,0.0,3441.642578125,0.9034795165061952,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806543469429016,0.5213413834571838,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.9040511846542358,0.429036796092987,0.4068427085876465,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423320055007935,0.3459529876708984,0.2432176768779754,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008838295936584,0.2948722839355469,0.2812267243862152,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258358597755432,0.2172666490077972,0.987967014312744,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508471131324768,0.5150439143180847,0.5150439143180847,1.0,1.0,-2.9303300380706787,1.108518362045288,1.821811556816101,0.448795884847641,0.9055020213127136,0.9055020213127136,0.0,136.7130126953125,136.0,37496.30078125,0.0,2114.59521484375,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006885886192322,1.0,0.0,0.0,3.6510188579559326,3.6510426998138414,8.894497796063661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.10107421875,0.0,1531.2235107421875,1895.4371337890625,0.0,3410.002197265625,0.9052436947822572,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840721368789673,0.5166342258453369,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.909847617149353,0.4324274957180023,0.410392165184021,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459016680717468,0.3470424115657806,0.2442504316568374,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049237132072449,0.2962863743305206,0.2828136384487152,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289175391197205,0.218098908662796,0.9925776720046996,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511744618415833,0.5137977004051208,0.5137977004051208,1.0,1.0,-2.937628984451294,1.10943603515625,1.8281930685043333,0.4480582773685455,0.9068964123725892,0.9068964123725892,0.0,135.54356384277344,139.0,38478.08984375,0.0,2121.201171875,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163974523544312,1.0,0.0,0.0,3.663646697998047,3.663670778274536,8.956131978266058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38330078125,0.0,1546.0150146484375,1895.4371337890625,0.0,3555.875244140625,0.908104658126831,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840721368789673,0.5166342258453369,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.909847617149353,0.4324274957180023,0.410392165184021,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459016680717468,0.3470424115657806,0.2442504316568374,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049237132072449,0.2962863743305206,0.2828136384487152,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289175391197205,0.218098908662796,0.9925776720046996,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511744618415833,0.5137977004051208,0.5137977004051208,1.0,1.0,-2.937628984451294,1.10943603515625,1.8281930685043333,0.4480582773685455,0.9068964123725892,0.9068964123725892,0.0,135.54356384277344,139.0,38478.08984375,0.0,2121.201171875,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163974523544312,1.0,0.0,0.0,3.663646697998047,3.663670778274536,8.956131978266058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.38330078125,0.0,1546.0150146484375,1895.4371337890625,0.0,3555.875244140625,0.908104658126831,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841575503349304,0.5168158411979675,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.9107846021652222,0.4336155354976654,0.411678671836853,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459630012512207,0.3470602631568908,0.2443918585777282,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052374720573425,0.2965896725654602,0.2832357883453369,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290311455726624,0.2181593626737594,0.9934287071228028,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517740249633789,0.5131746530532837,0.5131746530532837,1.0,1.0,-2.9410946369171143,1.1098068952560425,1.831287860870361,0.4476634860038757,0.905939519405365,0.905939519405365,0.0,135.7330322265625,139.0,39341.3125,0.0,2128.081787109375,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277878999710084,1.0,0.0,0.0,3.667502880096436,3.667527198791504,8.974995466815017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.27685546875,0.0,1551.1070556640625,1895.4371337890625,0.0,3660.8486328125,0.9089986085891724,1.0,0.0,3.0,1.0,0.0
