time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832181215286255,0.518386721611023,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9105596542358398,0.4345569908618927,0.4126553535461426,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.845043420791626,0.3468226194381714,0.2442997246980667,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045731782913208,0.2966815531253814,0.2834117710590362,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283031940460205,0.2180117666721344,0.9932242035865784,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525420308113098,0.512467622756958,0.512467622756958,1.0,1.0,-2.9440126419067383,1.1098023653030396,1.8342102766036987,0.447031170129776,0.9055215120315552,0.9055215120315552,0.0,136.3287353515625,142.0,39473.77734375,0.0,2136.077880859375,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.8766174316406,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336279034614564,1.0,0.0,0.0,3.669029235839844,3.669053316116333,8.982466965790081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.03271484375,0.0,1553.486572265625,1895.4371337890625,0.0,3714.349365234375,0.9094326496124268,1.0,0.0,3.0,1.0,0.0
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789657473564148,0.5238475799560547,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.908337652683258,0.4360449016094208,0.4142436981201172,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417344689369202,0.3459603488445282,0.2438392639160156,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017072677612305,0.2965073883533478,0.2834272980690002,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254509329795837,0.2173095345497131,0.991016149520874,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544219613075256,0.5110535621643066,0.5110535621643066,1.0,1.0,-2.949298143386841,1.1095213890075684,1.839776635169983,0.4456485211849212,0.9016487002372742,0.9016487002372742,0.0,138.22396850585938,145.0,40481.2421875,0.0,2154.7060546875,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474395513534546,1.0,0.0,0.0,3.66572618484497,3.66575026512146,8.966301265900256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.22900390625,0.0,1551.5364990234375,1895.4371337890625,0.0,3839.866455078125,0.9088501334190368,1.0,0.0,3.0,1.0,0.0
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789657473564148,0.5238475799560547,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.908337652683258,0.4360449016094208,0.4142436981201172,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417344689369202,0.3459603488445282,0.2438392639160156,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017072677612305,0.2965073883533478,0.2834272980690002,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254509329795837,0.2173095345497131,0.991016149520874,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544219613075256,0.5110535621643066,0.5110535621643066,1.0,1.0,-2.949298143386841,1.1095213890075684,1.839776635169983,0.4456485211849212,0.9016487002372742,0.9016487002372742,0.0,138.22396850585938,145.0,40481.2421875,0.0,2154.7060546875,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474395513534546,1.0,0.0,0.0,3.66572618484497,3.66575026512146,8.966301265900256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.22900390625,0.0,1551.5364990234375,1895.4371337890625,0.0,3839.866455078125,0.9088501334190368,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722438931465149,0.5313047766685486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.9047127962112428,0.4371938407421112,0.4154837429523468,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372452259063721,0.3448010981082916,0.2431438118219375,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975412011146545,0.2960249483585357,0.2831272780895233,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213273048400879,0.2161943316459655,0.986889660358429,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285682678223,0.5096395015716553,0.5096395015716553,1.0,1.0,-2.953596830368042,1.108798861503601,1.844797849655152,0.4440826773643493,0.8954893350601196,0.8954893350601196,0.0,140.7287139892578,148.0,41581.47265625,0.0,2174.758544921875,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592734575271606,1.0,0.0,0.0,3.6529581546783447,3.652982234954834,8.903949151317647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.92822265625,0.0,1539.1705322265625,1895.4371337890625,0.0,3946.10693359375,0.9061681628227234,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722438931465149,0.5313047766685486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.9047127962112428,0.4371938407421112,0.4154837429523468,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372452259063721,0.3448010981082916,0.2431438118219375,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975412011146545,0.2960249483585357,0.2831272780895233,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213273048400879,0.2161943316459655,0.986889660358429,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285682678223,0.5096395015716553,0.5096395015716553,1.0,1.0,-2.953596830368042,1.108798861503601,1.844797849655152,0.4440826773643493,0.8954893350601196,0.8954893350601196,0.0,140.7287139892578,148.0,41581.47265625,0.0,2174.758544921875,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592734575271606,1.0,0.0,0.0,3.6529581546783447,3.652982234954834,8.903949151317647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.92822265625,0.0,1539.1705322265625,1895.4371337890625,0.0,3946.10693359375,0.9061681628227234,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668749451637268,0.5380836725234985,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.9021758437156676,0.4395831823348999,0.4173919260501861,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337250351905823,0.3448757827281952,0.2429487854242324,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942134737968445,0.2964112460613251,0.2832679152488708,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176980376243591,0.2156234234571457,0.9836814403533936,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588726997375488,0.5082317590713501,0.5082317590713501,1.0,1.0,-2.960110902786255,1.1089996099472046,1.8511112928390503,0.4428684413433075,0.8946904540061951,0.8946904540061951,0.0,143.13230895996094,151.0,40600.46875,0.0,2198.22216796875,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453852772712708,1.0,0.0,0.0,3.642346143722534,3.642370223999024,8.852292125993699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7177734375,0.0,1526.62890625,1895.4371337890625,0.0,3821.29541015625,0.9037588834762572,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668749451637268,0.5380836725234985,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.9021758437156676,0.4395831823348999,0.4173919260501861,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337250351905823,0.3448757827281952,0.2429487854242324,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942134737968445,0.2964112460613251,0.2832679152488708,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176980376243591,0.2156234234571457,0.9836814403533936,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588726997375488,0.5082317590713501,0.5082317590713501,1.0,1.0,-2.960110902786255,1.1089996099472046,1.8511112928390503,0.4428684413433075,0.8946904540061951,0.8946904540061951,0.0,143.13230895996094,151.0,40600.46875,0.0,2198.22216796875,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453852772712708,1.0,0.0,0.0,3.642346143722534,3.642370223999024,8.852292125993699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7177734375,0.0,1526.62890625,1895.4371337890625,0.0,3821.29541015625,0.9037588834762572,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638962626457214,0.5427099466323853,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.9019136428833008,0.4432278871536255,0.4206245243549347,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323538303375244,0.3462324738502502,0.2437462508678436,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929941415786743,0.2977992594242096,0.2844274044036865,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158660292625427,0.215894877910614,0.984294891357422,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617349743843079,0.5068239569664001,0.5068239569664001,1.0,1.0,-2.972641706466675,1.1116893291473389,1.8609524965286253,0.4427794814109802,0.8969298005104065,0.8969298005104065,0.0,145.10301208496094,139.0,39809.49609375,0.0,2230.1630859375,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929574191570282,1.0,0.0,0.0,3.6398115158081055,3.6398355960845934,8.839976430863317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9736328125,0.0,1522.2169189453125,1895.4371337890625,0.0,3677.2373046875,0.9030529856681824,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638962626457214,0.5427099466323853,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.9019136428833008,0.4432278871536255,0.4206245243549347,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323538303375244,0.3462324738502502,0.2437462508678436,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929941415786743,0.2977992594242096,0.2844274044036865,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158660292625427,0.215894877910614,0.984294891357422,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617349743843079,0.5068239569664001,0.5068239569664001,1.0,1.0,-2.972641706466675,1.1116893291473389,1.8609524965286253,0.4427794814109802,0.8969298005104065,0.8969298005104065,0.0,145.10301208496094,139.0,39809.49609375,0.0,2230.1630859375,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929574191570282,1.0,0.0,0.0,3.6398115158081055,3.6398355960845934,8.839976430863317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9736328125,0.0,1522.2169189453125,1895.4371337890625,0.0,3677.2373046875,0.9030529856681824,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632604002952576,0.5401244163513184,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.904753804206848,0.4452914595603943,0.4224350750446319,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341800570487976,0.3471582531929016,0.2442972213029861,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950056195259094,0.2987017929553985,0.2851691246032715,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172138094902039,0.2162381410598755,0.985334575176239,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612144470214844,0.5061200261116028,0.5061200261116028,1.0,1.0,-2.974529504776001,1.1111737489700315,1.8633558750152588,0.4420545697212219,0.8996604681015015,0.8996604681015015,0.0,144.3569793701172,139.0,39042.61328125,0.0,2229.697998046875,1.0,281.1984558105469,283.74139404296875,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920444667339325,1.0,0.0,0.0,3.6419737339019775,3.641997814178467,8.850482231537171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.7685546875,0.0,1523.560302734375,1895.4371337890625,0.0,3593.261474609375,0.9034756422042848,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637459397315979,0.5342932939529419,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.9098365902900696,0.4474942684173584,0.4244058430194855,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377301096916199,0.3482244610786438,0.2449633777141571,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987997531890869,0.2997271716594696,0.286031424999237,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200658321380615,0.2167244106531143,0.9869337677955629,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598496794700623,0.5053762197494507,0.5053762197494507,1.0,1.0,-2.973653554916382,1.109447956085205,1.8642055988311768,0.4405859112739563,0.9018325805664062,0.9018325805664062,0.0,142.46798706054688,142.0,38968.65234375,0.0,2218.578857421875,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167490005493164,1.0,0.0,0.0,3.6468722820281982,3.646896123886109,8.874305876815924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7509765625,0.0,1528.141845703125,1895.4371337890625,0.0,3559.12646484375,0.904456615447998,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632111668586731,0.5306410193443298,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9148023724555968,0.4505714178085327,0.4276676177978515,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404741883277893,0.349090427160263,0.2458319962024688,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019575476646423,0.3008795082569122,0.2873646318912506,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221991419792175,0.2171266973018646,0.9894667863845824,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602179765701294,0.5038884878158569,0.5038884878158569,1.0,1.0,-2.978865623474121,1.1089032888412476,1.869962334632873,0.4387001991271972,0.901281714439392,0.901281714439392,0.0,141.50875854492188,145.0,39929.96875,0.0,2222.89599609375,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317064881324768,1.0,0.0,0.0,3.651604413986206,3.651628255844116,8.897350767256285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1435546875,0.0,1534.1593017578125,1895.4371337890625,0.0,3696.773193359375,0.905555546283722,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632111668586731,0.5306410193443298,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9148023724555968,0.4505714178085327,0.4276676177978515,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404741883277893,0.349090427160263,0.2458319962024688,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019575476646423,0.3008795082569122,0.2873646318912506,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221991419792175,0.2171266973018646,0.9894667863845824,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602179765701294,0.5038884878158569,0.5038884878158569,1.0,1.0,-2.978865623474121,1.1089032888412476,1.869962334632873,0.4387001991271972,0.901281714439392,0.901281714439392,0.0,141.50875854492188,145.0,39929.96875,0.0,2222.89599609375,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.90802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317064881324768,1.0,0.0,0.0,3.651604413986206,3.651628255844116,8.897350767256285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1435546875,0.0,1534.1593017578125,1895.4371337890625,0.0,3696.773193359375,0.905555546283722,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592651009559631,0.5332087874412537,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.823974609375,0.9147388935089112,0.4524053037166595,0.4296586513519287,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391234278678894,0.3486985862255096,0.2457630634307861,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010115623474121,0.3010602593421936,0.2877621650695801,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209134697914124,0.2167113423347473,0.9886173605918884,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.561497688293457,0.502400815486908,0.502400815486908,1.0,1.0,-2.983720541000366,1.1081796884536743,1.875540852546692,0.4367526173591614,0.8980013132095337,0.8980013132095337,0.0,142.50099182128906,148.0,40893.4765625,0.0,2236.517578125,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479349851608276,1.0,0.0,0.0,3.648835420608521,3.6488595008850098,8.883862960828992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40283203125,0.0,1532.563232421875,1895.4371337890625,0.0,3844.340087890625,0.90506511926651,1.0,0.0,3.0,1.0,0.0
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592651009559631,0.5332087874412537,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.823974609375,0.9147388935089112,0.4524053037166595,0.4296586513519287,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391234278678894,0.3486985862255096,0.2457630634307861,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010115623474121,0.3010602593421936,0.2877621650695801,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209134697914124,0.2167113423347473,0.9886173605918884,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.561497688293457,0.502400815486908,0.502400815486908,1.0,1.0,-2.983720541000366,1.1081796884536743,1.875540852546692,0.4367526173591614,0.8980013132095337,0.8980013132095337,0.0,142.50099182128906,148.0,40893.4765625,0.0,2236.517578125,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479349851608276,1.0,0.0,0.0,3.648835420608521,3.6488595008850098,8.883862960828992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.40283203125,0.0,1532.563232421875,1895.4371337890625,0.0,3844.340087890625,0.90506511926651,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569457650184631,0.5358925461769104,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.913930594921112,0.453908622264862,0.4308156669139862,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377029895782471,0.3488122224807739,0.2456712573766708,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997865080833435,0.3013951480388641,0.2879221737384796,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195144295692444,0.2165538072586059,0.9874909520149232,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625497102737427,0.5015859603881836,0.5015859603881836,1.0,1.0,-2.9870612621307373,1.1080580949783323,1.8790030479431152,0.4357002079486847,0.899577796459198,0.899577796459198,0.0,143.472900390625,148.0,40112.9140625,0.0,2247.38916015625,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397134780883788,1.0,0.0,0.0,3.648402690887451,3.648426771163941,8.881755775291822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.83447265625,0.0,1531.430419921875,1895.4371337890625,0.0,3769.839111328125,0.9049593210220336,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6557989716529846,0.5372611284255981,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.9139662384986876,0.4552198946475982,0.4319603443145752,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372448086738586,0.349190354347229,0.2458692342042923,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994300127029419,0.3018435537815094,0.2882824242115021,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189508080482483,0.2166183739900589,0.9875680208206176,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634117126464844,0.5010426640510559,0.5010426640510559,1.0,1.0,-2.990842819213867,1.1086236238479614,1.8822193145751955,0.4352786540985107,0.9002724885940552,0.9002724885940552,0.0,144.0492401123047,136.0,40105.23046875,0.0,2257.045654296875,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364947080612184,1.0,0.0,0.0,3.649651050567627,3.649675130844116,8.887835178938985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.77587890625,0.0,1532.4395751953125,1895.4371337890625,0.0,3740.524169921875,0.9051814675331116,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522789001464844,0.5298871994018555,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9207725524902344,0.4575361013412475,0.4343547224998474,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841111958026886,0.3492827415466308,0.2460736632347107,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037734627723694,0.3023264706134796,0.2888583540916443,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218462824821472,0.2163114994764328,0.9865182042121888,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001615524292,0.4996845722198486,0.4996845722198486,1.0,1.0,-2.984559774398804,1.1034692525863647,1.881090521812439,0.4315339922904968,0.8972314596176147,0.8972314596176147,0.0,141.46951293945312,124.0,40932.9375,0.0,2232.763671875,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472236037254332,1.0,0.0,0.0,3.646435260772705,3.6464593410491934,8.872179364516342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.83251953125,0.0,1530.037353515625,1895.4371337890625,0.0,3837.916259765625,0.9045430421829224,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522789001464844,0.5298871994018555,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9207725524902344,0.4575361013412475,0.4343547224998474,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.841111958026886,0.3492827415466308,0.2460736632347107,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037734627723694,0.3023264706134796,0.2888583540916443,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218462824821472,0.2163114994764328,0.9865182042121888,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001615524292,0.4996845722198486,0.4996845722198486,1.0,1.0,-2.984559774398804,1.1034692525863647,1.881090521812439,0.4315339922904968,0.8972314596176147,0.8972314596176147,0.0,141.46951293945312,124.0,40932.9375,0.0,2232.763671875,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.9816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472236037254332,1.0,0.0,0.0,3.646435260772705,3.6464593410491934,8.872179364516342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.83251953125,0.0,1530.037353515625,1895.4371337890625,0.0,3837.916259765625,0.9045430421829224,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517543792724609,0.523252546787262,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.9260584115982056,0.4588077068328857,0.4352785646915436,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443796634674072,0.3494219779968261,0.2459846585988998,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073027729988098,0.3026264309883117,0.2889356613159179,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243784070014954,0.2161986529827118,0.9851763248443604,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579364895820618,0.499005526304245,0.499005526304245,1.0,1.0,-2.976071119308472,1.0986915826797483,1.8773795366287231,0.4285178780555725,0.898451030254364,0.898451030254364,0.0,139.05882263183594,124.0,40062.96875,0.0,2205.577392578125,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939780056476593,1.0,0.0,0.0,3.645363330841065,3.6453874111175537,8.866964549270051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7958984375,0.0,1528.361083984375,1895.4371337890625,0.0,3770.444580078125,0.904313862323761,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526844501495361,0.5140531659126282,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.933561623096466,0.4604555964469909,0.4365838170051574,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493695855140686,0.3499192595481872,0.2461540251970291,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123441338539124,0.3031998872756958,0.2892654538154602,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282739281654358,0.2163344919681549,0.9847925901412964,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546897053718567,0.4984074831008911,0.4984074831008911,1.0,1.0,-2.966722011566162,1.0937052965164185,1.873016715049744,0.4254521131515503,0.8992272615432739,0.8992272615432739,0.0,135.8563690185547,127.0,39891.65234375,0.0,2173.0322265625,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348543286323548,1.0,0.0,0.0,3.646496295928955,3.646520137786865,8.872475518728606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.01513671875,0.0,1529.1029052734375,1895.4371337890625,0.0,3725.554443359375,0.9044893383979796,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568720936775208,0.5025869011878967,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.9444706439971924,0.464455783367157,0.4399846196174621,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566259145736694,0.351588636636734,0.2470590025186538,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193666338920593,0.3049097955226898,0.290563017129898,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.733896017074585,0.2172049283981323,0.9871488213539124,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522539019584656,0.4972114264965057,0.4972114264965057,1.0,1.0,-2.9624831676483154,1.0897599458694458,1.8727232217788696,0.4218007326126098,0.9039751291275024,0.9039751291275024,0.0,132.2019500732422,130.0,38981.58984375,0.0,2147.2373046875,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194389581680298,1.0,0.0,0.0,3.654600143432617,3.6546239852905273,8.911955546864192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.79296875,0.0,1536.5220947265625,1895.4371337890625,0.0,3583.979736328125,0.906162440776825,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568720936775208,0.5025869011878967,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.9444706439971924,0.464455783367157,0.4399846196174621,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566259145736694,0.351588636636734,0.2470590025186538,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193666338920593,0.3049097955226898,0.290563017129898,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.733896017074585,0.2172049283981323,0.9871488213539124,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522539019584656,0.4972114264965057,0.4972114264965057,1.0,1.0,-2.9624831676483154,1.0897599458694458,1.8727232217788696,0.4218007326126098,0.9039751291275024,0.9039751291275024,0.0,132.2019500732422,130.0,38981.58984375,0.0,2147.2373046875,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194389581680298,1.0,0.0,0.0,3.654600143432617,3.6546239852905273,8.911955546864192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.79296875,0.0,1536.5220947265625,1895.4371337890625,0.0,3583.979736328125,0.906162440776825,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588847041130066,0.4974975287914276,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.950558602809906,0.4674144983291626,0.4431064128875732,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603312373161316,0.3523021638393402,0.247792974114418,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230496048927307,0.3059651851654053,0.2917755246162414,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368832230567932,0.2177091538906097,0.990069568157196,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519616603851318,0.4960153698921203,0.4960153698921203,1.0,1.0,-2.9659664630889893,1.0889639854431152,1.877002596855164,0.419845849275589,0.903337061405182,0.903337061405182,0.0,130.80856323242188,148.0,39919.265625,0.0,2146.22607421875,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319853782653807,1.0,0.0,0.0,3.659844636917114,3.659868717193604,8.937552138377214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32373046875,0.0,1543.255859375,1895.4371337890625,0.0,3699.325927734375,0.90738844871521,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588847041130066,0.4974975287914276,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.950558602809906,0.4674144983291626,0.4431064128875732,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603312373161316,0.3523021638393402,0.247792974114418,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230496048927307,0.3059651851654053,0.2917755246162414,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368832230567932,0.2177091538906097,0.990069568157196,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519616603851318,0.4960153698921203,0.4960153698921203,1.0,1.0,-2.9659664630889893,1.0889639854431152,1.877002596855164,0.419845849275589,0.903337061405182,0.903337061405182,0.0,130.80856323242188,148.0,39919.265625,0.0,2146.22607421875,1.0,280.957763671875,283.5675964355469,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319853782653807,1.0,0.0,0.0,3.659844636917114,3.659868717193604,8.937552138377214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.32373046875,0.0,1543.255859375,1895.4371337890625,0.0,3699.325927734375,0.90738844871521,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555910706520081,0.5115285515785217,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.942356824874878,0.4692124724388122,0.4451692402362823,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525240421295166,0.3518753349781036,0.2477740347385406,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163293600082397,0.3061380982398987,0.2922735214233398,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306626439094543,0.2174325138330459,0.990425169467926,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581839084625244,0.494920015335083,0.494920015335083,1.0,1.0,-2.986289978027344,1.0952917337417605,1.8909982442855835,0.4210084974765777,0.9001500010490417,0.9001500010490417,0.0,135.76715087890625,166.0,41041.65234375,0.0,2206.857421875,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472103714942932,1.0,0.0,0.0,3.657434463500977,3.657458543777466,8.925783845370461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.3955078125,0.0,1542.0545654296875,1895.4371337890625,0.0,3837.79638671875,0.906981647014618,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555910706520081,0.5115285515785217,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.942356824874878,0.4692124724388122,0.4451692402362823,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525240421295166,0.3518753349781036,0.2477740347385406,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163293600082397,0.3061380982398987,0.2922735214233398,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306626439094543,0.2174325138330459,0.990425169467926,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581839084625244,0.494920015335083,0.494920015335083,1.0,1.0,-2.986289978027344,1.0952917337417605,1.8909982442855835,0.4210084974765777,0.9001500010490417,0.9001500010490417,0.0,135.76715087890625,166.0,41041.65234375,0.0,2206.857421875,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472103714942932,1.0,0.0,0.0,3.657434463500977,3.657458543777466,8.925783845370461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.3955078125,0.0,1542.0545654296875,1895.4371337890625,0.0,3837.79638671875,0.906981647014618,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454455852508545,0.5385017395019531,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.925109088420868,0.470477819442749,0.4467861950397491,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383063077926636,0.3509378433227539,0.2474344074726104,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027069568634033,0.3058443963527679,0.292417973279953,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186596989631653,0.2165123671293258,0.9885876178741456,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683917999267578,0.4938246607780456,0.4938246607780456,1.0,1.0,-3.018204927444458,1.1063199043273926,1.9118850231170648,0.4245134890079498,0.8949283361434937,0.8949283361434937,0.0,145.4003448486328,169.0,42343.1953125,0.0,2313.105712890625,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611649513244628,1.0,0.0,0.0,3.646785259246826,3.646809339523315,8.873882393345411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.162109375,0.0,1531.8447265625,1895.4371337890625,0.0,3962.963623046875,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454455852508545,0.5385017395019531,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.925109088420868,0.470477819442749,0.4467861950397491,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383063077926636,0.3509378433227539,0.2474344074726104,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027069568634033,0.3058443963527679,0.292417973279953,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186596989631653,0.2165123671293258,0.9885876178741456,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683917999267578,0.4938246607780456,0.4938246607780456,1.0,1.0,-3.018204927444458,1.1063199043273926,1.9118850231170648,0.4245134890079498,0.8949283361434937,0.8949283361434937,0.0,145.4003448486328,169.0,42343.1953125,0.0,2313.105712890625,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611649513244628,1.0,0.0,0.0,3.646785259246826,3.646809339523315,8.873882393345411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.162109375,0.0,1531.8447265625,1895.4371337890625,0.0,3962.963623046875,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.639511227607727,0.5501176118850708,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.918161392211914,0.471496969461441,0.4476332068443298,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325818181037903,0.3508262038230896,0.2472907155752182,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969108819961548,0.3059286773204803,0.292477935552597,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133270502090454,0.2160762101411819,0.9869697093963624,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723774433135986,0.4932770133018493,0.4932770133018493,1.0,1.0,-3.0311529636383057,1.110556960105896,1.92059588432312,0.425868421792984,0.8953078389167786,0.8953078389167786,0.0,149.66343688964844,169.0,41609.74609375,0.0,2358.6376953125,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543119072914124,1.0,0.0,0.0,3.6420862674713135,3.6421103477478014,8.851028496792424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.72998046875,0.0,1526.1644287109375,1895.4371337890625,0.0,3901.72265625,0.903716206550598,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343610882759094,0.5592420101165771,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.9134562611579896,0.4729785025119781,0.4489697813987732,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285396695137024,0.3511695265769958,0.2474875003099441,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927811145782471,0.3063496947288513,0.2928624153137207,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091574668884277,0.2158454358577728,0.9861249923706056,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759916305541992,0.4923461675643921,0.4923461675643921,1.0,1.0,-3.0434117317199707,1.1138063669204712,1.9296053647994995,0.426237404346466,0.895387589931488,0.895387589931488,0.0,153.14517211914062,172.0,41651.41796875,0.0,2399.21630859375,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950147271156311,1.0,0.0,0.0,3.639759302139282,3.639783143997192,8.83972177234682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.27587890625,0.0,1523.0277099609375,1895.4371337890625,0.0,3864.2890625,0.9031163454055786,1.0,0.0,3.0,1.0,0.0
