time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224820,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9948951601982116,0.6266592741012573,0.5653916001319885,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.905320644378662,0.4766846597194671,0.4524705708026886,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213523626327515,0.3526300191879272,0.2485115528106689,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853940725326538,0.307788223028183,0.2942809164524078,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012825608253479,0.2158267945051193,0.9865220189094543,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819383263587952,0.4904845356941223,0.4904845356941223,1.0,1.0,-3.0592973232269287,1.1166168451309204,1.9426803588867188,0.4252764284610748,0.8988447785377502,0.8988447785377502,0.0,159.9234619140625,175.0,40920.828125,0.0,2463.388916015625,1.0,280.9416809082031,283.6238098144531,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374461770057678,1.0,0.0,0.0,3.6416847705841056,3.641708850860596,8.849077630657121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.619140625,0.0,1523.4119873046875,1895.4371337890625,0.0,3749.1982421875,0.9033896327018738,1.0,0.0,3.0,1.0,0.0
12224880,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9948951601982116,0.6266592741012573,0.5653916001319885,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.905320644378662,0.4766846597194671,0.4524705708026886,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8213523626327515,0.3526300191879272,0.2485115528106689,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853940725326538,0.307788223028183,0.2942809164524078,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012825608253479,0.2158267945051193,0.9865220189094543,285.0773010253906,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819383263587952,0.4904845356941223,0.4904845356941223,1.0,1.0,-3.0592973232269287,1.1166168451309204,1.9426803588867188,0.4252764284610748,0.8988447785377502,0.8988447785377502,0.0,159.9234619140625,175.0,40920.828125,0.0,2463.388916015625,1.0,280.9416809082031,283.6238098144531,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374461770057678,1.0,0.0,0.0,3.6416847705841056,3.641708850860596,8.849077630657121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.619140625,0.0,1523.4119873046875,1895.4371337890625,0.0,3749.1982421875,0.9033896327018738,1.0,0.0,3.0,1.0,0.0
12224940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862077832221984,0.6237667798995972,0.5621145367622375,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776794433594,0.8995842933654785,0.4809211194515228,0.456551194190979,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158167004585266,0.3546147048473358,0.249976560473442,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798134684562683,0.3096939623355865,0.2961920201778412,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952046751976013,0.2163689732551574,0.989306628704071,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862658619880676,0.4886229038238525,0.4886229038238525,1.0,1.0,-3.0668115615844727,1.1159296035766602,1.950881838798523,0.4229904413223266,0.9048656225204468,0.9048656225204468,0.0,165.78799438476562,178.0,40123.21484375,0.0,2508.90673828125,1.0,281.24176025390625,283.8636169433594,291.31024169921875,293.82525634765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263227581977844,1.0,0.0,0.0,3.653123617172241,3.6531476974487305,8.904756327865471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.140625,0.0,1534.2076416015625,1895.4371337890625,0.0,3647.389892578125,0.905774474143982,1.0,0.0,3.0,1.0,0.0
12225000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.9862077832221984,0.6237667798995972,0.5621145367622375,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776794433594,0.8995842933654785,0.4809211194515228,0.456551194190979,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158167004585266,0.3546147048473358,0.249976560473442,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798134684562683,0.3096939623355865,0.2961920201778412,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952046751976013,0.2163689732551574,0.989306628704071,285.2776184082031,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862658619880676,0.4886229038238525,0.4886229038238525,1.0,1.0,-3.0668115615844727,1.1159296035766602,1.950881838798523,0.4229904413223266,0.9048656225204468,0.9048656225204468,0.0,165.78799438476562,178.0,40123.21484375,0.0,2508.90673828125,1.0,281.24176025390625,283.8636169433594,291.31024169921875,293.82525634765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263227581977844,1.0,0.0,0.0,3.653123617172241,3.6531476974487305,8.904756327865471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.140625,0.0,1534.2076416015625,1895.4371337890625,0.0,3647.389892578125,0.905774474143982,1.0,0.0,3.0,1.0,0.0
12225060,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814414381980896,0.6211907267570496,0.5604517459869385,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.89697265625,0.483089417219162,0.4590771496295929,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130312561988831,0.3553179502487182,0.2508029341697693,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.7771578431129456,0.3105502426624298,0.2973648309707641,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6922831535339355,0.2165533751249313,0.9914325475692748,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888594388961792,0.4875416159629822,0.4875416159629822,1.0,1.0,-3.072817802429199,1.1161510944366455,1.956666588783264,0.4219991266727447,0.9050916433334352,0.9050916433334352,0.0,168.9971160888672,178.0,41074.34375,0.0,2537.126953125,1.0,280.9750671386719,283.66668701171875,291.4120788574219,294.0714111328125,293.1499938964844,293.1499938964844,280.95001220703125,35743.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384019374847412,1.0,0.0,0.0,3.660125494003296,3.660149574279785,8.938923770074325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.14599609375,0.0,1542.53466796875,1895.4371337890625,0.0,3757.90380859375,0.9073441624641418,1.0,0.0,3.0,1.0,0.0
12225120,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785626530647278,0.6196696758270264,0.55922532081604,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.8951835632324219,0.4838481545448303,0.4599374234676361,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111816644668579,0.3554015755653381,0.250969797372818,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754248380661011,0.3107590973377228,0.2976934611797333,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904640793800354,0.2164937108755111,0.9917278289794922,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026611328125,1.0,0.5898813009262085,0.4870327711105346,0.4870327711105346,1.0,1.0,-3.073331594467163,1.115321397781372,1.9580103158950808,0.4210937917232513,0.9055137634277344,0.9055137634277344,0.0,170.68296813964844,181.0,41129.4140625,0.0,2546.94873046875,1.0,280.957763671875,283.6448669433594,291.4120178222656,294.0618896484375,293.1499938964844,293.1499938964844,280.6499938964844,35766.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418321847915648,1.0,0.0,0.0,3.662590980529785,3.6626150608062735,8.950970595833496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.40185546875,0.0,1545.4698486328125,1895.4371337890625,0.0,3789.09130859375,0.907926619052887,1.0,0.0,3.0,1.0,0.0
12225180,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685514569282532,0.6140037178993225,0.5546507239341736,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8890073299407959,0.4854074418544769,0.461879014968872,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.804584264755249,0.354904294013977,0.2509672343730926,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694587111473083,0.3107781410217285,0.2981384098529815,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841694116592407,0.2157823592424392,0.9904220700263976,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923451781272888,0.4854426383972168,0.4854426383972168,1.0,1.0,-3.0691375732421875,1.1103684902191162,1.9587690830230715,0.4171532392501831,0.9032534956932068,0.9032534956932068,0.0,175.9689178466797,184.0,42025.765625,0.0,2566.64013671875,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578254222869872,1.0,0.0,0.0,3.664596796035767,3.664620876312256,8.960776654021174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3369140625,0.0,1549.2037353515625,1895.4371337890625,0.0,3933.177978515625,0.9085019826889038,1.0,0.0,3.0,1.0,0.0
12225240,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685514569282532,0.6140037178993225,0.5546507239341736,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8890073299407959,0.4854074418544769,0.461879014968872,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.804584264755249,0.354904294013977,0.2509672343730926,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694587111473083,0.3107781410217285,0.2981384098529815,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841694116592407,0.2157823592424392,0.9904220700263976,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923451781272888,0.4854426383972168,0.4854426383972168,1.0,1.0,-3.0691375732421875,1.1103684902191162,1.9587690830230715,0.4171532392501831,0.9032534956932068,0.9032534956932068,0.0,175.9689178466797,184.0,42025.765625,0.0,2566.64013671875,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578254222869872,1.0,0.0,0.0,3.664596796035767,3.664620876312256,8.960776654021174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3369140625,0.0,1549.2037353515625,1895.4371337890625,0.0,3933.177978515625,0.9085019826889038,1.0,0.0,3.0,1.0,0.0
12225300,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633536338806152,0.6109431385993958,0.5521572232246399,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.8859558701515198,0.485916793346405,0.4625733494758606,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011965155601501,0.3544045686721802,0.2507711946964264,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664790749549866,0.3105594515800476,0.2981245815753937,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809568405151367,0.2152198255062103,0.98875492811203,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932060480117798,0.4846475720405578,0.4846475720405578,1.0,1.0,-3.064720869064331,1.1069508790969849,1.957770109176636,0.4147318601608276,0.9004964828491211,0.9004964828491211,0.0,178.46632385253906,184.0,42803.9296875,0.0,2571.263671875,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.27783203125,293.1499938964844,293.1499938964844,280.3500061035156,36100.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665639400482178,1.0,0.0,0.0,3.66234302520752,3.662367105484009,8.949758125709195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.87548828125,0.0,1547.7015380859375,1895.4371337890625,0.0,4010.876708984375,0.9080527424812316,1.0,0.0,3.0,1.0,0.0
12225360,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578260779380798,0.6077445149421692,0.5493981838226318,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.8827736973762512,0.4862659871578216,0.4630392491817474,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.79765385389328,0.3537595868110657,0.2504243552684784,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633796334266663,0.310205340385437,0.2979337573051452,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775915622711182,0.2145300954580307,0.9863669276237488,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.5938265323638916,0.4840225577354431,0.4840225577354431,1.0,1.0,-3.0584492683410645,1.1031087636947632,1.9553406238555908,0.4122935235500335,0.8982536196708679,0.8982536196708679,0.0,180.9505615234375,187.0,42826.33203125,0.0,2572.253173828125,1.0,280.35809326171875,283.1600341796875,291.415771484375,294.19879150390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697886109352112,1.0,0.0,0.0,3.657260656356812,3.657284736633301,8.924935741561058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.0869140625,0.0,1542.8916015625,1895.4371337890625,0.0,4039.34619140625,0.9070295691490172,1.0,0.0,3.0,1.0,0.0
12225420,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500958919525146,0.6040587425231934,0.5455023646354675,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.8792970180511475,0.48844975233078,0.4647680222988128,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932789325714111,0.353798359632492,0.2502462267875671,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596027851104736,0.3104815185070038,0.298019528388977,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731166839599609,0.2138878852128982,0.9829866886138916,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949873328208923,0.4827724695205688,0.4827724695205688,1.0,1.0,-3.0516552925109863,1.097814679145813,1.953840613365173,0.4082810580730438,0.8986542820930481,0.8986542820930481,0.0,184.39540100097656,190.0,41846.04296875,0.0,2577.255126953125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955436646938324,1.0,0.0,0.0,3.652000665664673,3.652024745941162,8.899282875063363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.0673828125,0.0,1536.2884521484375,1895.4371337890625,0.0,3911.8046875,0.9058170318603516,1.0,0.0,3.0,1.0,0.0
12225480,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500958919525146,0.6040587425231934,0.5455023646354675,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.8792970180511475,0.48844975233078,0.4647680222988128,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932789325714111,0.353798359632492,0.2502462267875671,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596027851104736,0.3104815185070038,0.298019528388977,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731166839599609,0.2138878852128982,0.9829866886138916,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949873328208923,0.4827724695205688,0.4827724695205688,1.0,1.0,-3.0516552925109863,1.097814679145813,1.953840613365173,0.4082810580730438,0.8986542820930481,0.8986542820930481,0.0,184.39540100097656,190.0,41846.04296875,0.0,2577.255126953125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955436646938324,1.0,0.0,0.0,3.652000665664673,3.652024745941162,8.899282875063363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.0673828125,0.0,1536.2884521484375,1895.4371337890625,0.0,3911.8046875,0.9058170318603516,1.0,0.0,3.0,1.0,0.0
12225540,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.946471631526947,0.6023049354553223,0.5436886548995972,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.8792375922203064,0.4920246303081512,0.4679216146469116,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922495603561401,0.355144053697586,0.2510428726673126,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587971687316895,0.3118206262588501,0.2991328537464142,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716563105583191,0.2142079025506973,0.983765184879303,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967446565628052,0.4815224111080169,0.4815224111080169,1.0,1.0,-3.056487798690796,1.0972001552581787,1.9592877626419067,0.4063875675201416,0.9019759893417358,0.9019759893417358,0.0,186.3118591308593,193.0,41004.66015625,0.0,2596.511474609375,1.0,280.9417724609375,283.6201171875,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93961101770401,1.0,0.0,0.0,3.654491186141968,3.654515266418457,8.911424629332032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.9912109375,0.0,1537.5301513671875,1895.4371337890625,0.0,3768.907470703125,0.9062419533729552,1.0,0.0,3.0,1.0,0.0
12225600,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.946471631526947,0.6023049354553223,0.5436886548995972,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.8792375922203064,0.4920246303081512,0.4679216146469116,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922495603561401,0.355144053697586,0.2510428726673126,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587971687316895,0.3118206262588501,0.2991328537464142,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716563105583191,0.2142079025506973,0.983765184879303,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967446565628052,0.4815224111080169,0.4815224111080169,1.0,1.0,-3.056487798690796,1.0972001552581787,1.9592877626419067,0.4063875675201416,0.9019759893417358,0.9019759893417358,0.0,186.3118591308593,193.0,41004.66015625,0.0,2596.511474609375,1.0,280.9417724609375,283.6201171875,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93961101770401,1.0,0.0,0.0,3.654491186141968,3.654515266418457,8.911424629332032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.9912109375,0.0,1537.5301513671875,1895.4371337890625,0.0,3768.907470703125,0.9062419533729552,1.0,0.0,3.0,1.0,0.0
12225660,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367629289627076,0.5965203046798706,0.5397692322731018,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8742308020591736,0.4924103617668152,0.4693364202976227,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864199876785278,0.3534851372241974,0.250624805688858,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535203695297241,0.3103342056274414,0.2986672222614288,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655275821685791,0.2118735313415527,0.9775373339653016,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978783369064331,0.4803787171840668,0.4803787171840668,1.0,1.0,-3.0449585914611816,1.0901520252227783,1.9548065662384035,0.4021797180175781,0.8997054696083069,0.8997054696083069,0.0,190.9468994140625,196.0,41766.75,0.0,2598.533203125,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513437747955322,1.0,0.0,0.0,3.653664112091065,3.6536881923675537,8.907391588763858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1904296875,0.0,1537.606201171875,1895.4371337890625,0.0,3875.06005859375,0.9061173796653748,1.0,0.0,3.0,1.0,0.0
12225720,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367629289627076,0.5965203046798706,0.5397692322731018,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8742308020591736,0.4924103617668152,0.4693364202976227,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864199876785278,0.3534851372241974,0.250624805688858,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535203695297241,0.3103342056274414,0.2986672222614288,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655275821685791,0.2118735313415527,0.9775373339653016,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2060241699219,284.88739013671875,1.0,0.5978783369064331,0.4803787171840668,0.4803787171840668,1.0,1.0,-3.0449585914611816,1.0901520252227783,1.9548065662384035,0.4021797180175781,0.8997054696083069,0.8997054696083069,0.0,190.9468994140625,196.0,41766.75,0.0,2598.533203125,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513437747955322,1.0,0.0,0.0,3.653664112091065,3.6536881923675537,8.907391588763858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.1904296875,0.0,1537.606201171875,1895.4371337890625,0.0,3875.06005859375,0.9061173796653748,1.0,0.0,3.0,1.0,0.0
12225780,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285212755203248,0.592825710773468,0.5359435677528381,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.8704538941383362,0.4941497147083282,0.4706535935401916,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817419767379761,0.3531449735164642,0.2501763701438904,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492963075637817,0.309981107711792,0.2981211245059967,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603313684463501,0.2105078399181366,0.9706686735153198,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984463691711426,0.4792349934577942,0.4792349934577942,1.0,1.0,-3.0324745178222656,1.082780838012695,1.9496935606002808,0.3972870409488678,0.9024458527565002,0.9024458527565002,0.0,194.5824737548828,199.0,40749.16796875,0.0,2593.555908203125,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400131106376648,1.0,0.0,0.0,3.656351566314697,3.6563756465911865,8.92049968115316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.28466796875,0.0,1539.5416259765625,1895.4371337890625,0.0,3772.563720703125,0.9066466689109802,1.0,0.0,3.0,1.0,0.0
12225840,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9285212755203248,0.592825710773468,0.5359435677528381,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.8704538941383362,0.4941497147083282,0.4706535935401916,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817419767379761,0.3531449735164642,0.2501763701438904,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492963075637817,0.309981107711792,0.2981211245059967,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603313684463501,0.2105078399181366,0.9706686735153198,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984463691711426,0.4792349934577942,0.4792349934577942,1.0,1.0,-3.0324745178222656,1.082780838012695,1.9496935606002808,0.3972870409488678,0.9024458527565002,0.9024458527565002,0.0,194.5824737548828,199.0,40749.16796875,0.0,2593.555908203125,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400131106376648,1.0,0.0,0.0,3.656351566314697,3.6563756465911865,8.92049968115316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.28466796875,0.0,1539.5416259765625,1895.4371337890625,0.0,3772.563720703125,0.9066466689109802,1.0,0.0,3.0,1.0,0.0
12225900,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257144927978516,0.5907913446426392,0.5345188975334167,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.921142578125,0.8696166276931763,0.4950377941131592,0.4717090129852295,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804532647132874,0.3530470430850982,0.2502441704273224,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481372356414795,0.3099171817302704,0.298197329044342,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587480902671814,0.2100035846233368,0.9688164591789246,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988780856132507,0.4786631464958191,0.4786631464958191,1.0,1.0,-3.0299792289733887,1.0805914402008057,1.949387788772583,0.3956190049648285,0.9009873270988464,0.9009873270988464,0.0,195.8632354736328,199.0,41525.1875,0.0,2595.425537109375,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.14276123046875,293.1499938964844,293.1499938964844,280.6499938964844,35978.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946624755859375,1.0,0.0,0.0,3.656902313232422,3.656926393508911,8.923187806431088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.9443359375,0.0,1540.7012939453125,1895.4371337890625,0.0,3832.5048828125,0.9067654609680176,1.0,0.0,3.0,1.0,0.0
12225960,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9219030141830444,0.5881898999214172,0.532440721988678,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702087402344,0.8680905103683472,0.4955748617649078,0.4724023044109344,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785158753395081,0.3526542484760284,0.2500976920127868,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7464491724967957,0.3096388280391693,0.2980795204639435,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567093133926392,0.2093573957681656,0.9664959907531738,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992274880409241,0.4781990349292755,0.4781990349292755,1.0,1.0,-3.0252110958099365,1.077695608139038,1.9475153684616089,0.3937758505344391,0.8998993039131165,0.8998993039131165,0.0,197.510971069336,202.0,41563.921875,0.0,2594.85205078125,1.0,280.6576843261719,283.3787841796875,291.435302734375,294.11932373046875,293.1499938964844,293.1499938964844,280.3500061035156,36057.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503260254859924,1.0,0.0,0.0,3.6550793647766113,3.6551034450531006,8.914292948247748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.20458984375,0.0,1539.258056640625,1895.4371337890625,0.0,3865.898681640625,0.9064403176307678,1.0,0.0,3.0,1.0,0.0
12226020,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133413434028624,0.582247793674469,0.5275234580039978,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.8642324805259705,0.4960485398769378,0.4731999337673187,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738616466522217,0.3513644337654114,0.249440923333168,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424368262290955,0.3086788952350616,0.2974713742733001,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520484089851379,0.207757219672203,0.9606071710586548,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996532440185547,0.4772708415985107,0.4772708415985107,1.0,1.0,-3.011664390563965,1.070327639579773,1.941336750984192,0.3893647789955139,0.8944281339645386,0.8944281339645386,0.0,201.1815490722656,205.0,42309.80078125,0.0,2588.011962890625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619846940040588,1.0,0.0,0.0,3.644731283187866,3.644755363464356,8.86388988874387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7373046875,0.0,1529.546142578125,1895.4371337890625,0.0,3970.2578125,0.9042856693267822,1.0,0.0,3.0,1.0,0.0
12226080,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133413434028624,0.582247793674469,0.5275234580039978,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.8642324805259705,0.4960485398769378,0.4731999337673187,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738616466522217,0.3513644337654114,0.249440923333168,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424368262290955,0.3086788952350616,0.2974713742733001,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520484089851379,0.207757219672203,0.9606071710586548,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996532440185547,0.4772708415985107,0.4772708415985107,1.0,1.0,-3.011664390563965,1.070327639579773,1.941336750984192,0.3893647789955139,0.8944281339645386,0.8944281339645386,0.0,201.1815490722656,205.0,42309.80078125,0.0,2588.011962890625,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619846940040588,1.0,0.0,0.0,3.644731283187866,3.644755363464356,8.86388988874387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7373046875,0.0,1529.546142578125,1895.4371337890625,0.0,3970.2578125,0.9042856693267822,1.0,0.0,3.0,1.0,0.0
12226140,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071733355522156,0.578631579875946,0.5237092971801758,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390808105469,0.8618497848510742,0.4977873861789703,0.4744954705238342,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706340551376343,0.3511945009231567,0.2491100132465362,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396255731582642,0.3085446655750274,0.2971537709236145,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.648520290851593,0.2067557424306869,0.955547571182251,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000745296478271,0.4763426482677459,0.4763426482677459,1.0,1.0,-3.0017611980438232,1.0644464492797852,1.937314748764038,0.3853915929794311,0.8943461775779724,0.8943461775779724,0.0,203.9532165527344,208.0,41314.921875,0.0,2583.493408203125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9878845214844,293.1499938964844,293.1499938964844,280.95001220703125,36190.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476208686828612,1.0,0.0,0.0,3.636796474456787,3.636820316314697,8.825336408335716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.56494140625,0.0,1519.9453125,1895.4371337890625,0.0,3841.50390625,0.9024686813354492,1.0,0.0,3.0,1.0,0.0
12226200,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071733355522156,0.578631579875946,0.5237092971801758,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390808105469,0.8618497848510742,0.4977873861789703,0.4744954705238342,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706340551376343,0.3511945009231567,0.2491100132465362,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396255731582642,0.3085446655750274,0.2971537709236145,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.648520290851593,0.2067557424306869,0.955547571182251,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000745296478271,0.4763426482677459,0.4763426482677459,1.0,1.0,-3.0017611980438232,1.0644464492797852,1.937314748764038,0.3853915929794311,0.8943461775779724,0.8943461775779724,0.0,203.9532165527344,208.0,41314.921875,0.0,2583.493408203125,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9878845214844,293.1499938964844,293.1499938964844,280.95001220703125,36190.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476208686828612,1.0,0.0,0.0,3.636796474456787,3.636820316314697,8.825336408335716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.56494140625,0.0,1519.9453125,1895.4371337890625,0.0,3841.50390625,0.9024686813354492,1.0,0.0,3.0,1.0,0.0
12226260,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048303961753844,0.5772569179534912,0.5221993327140808,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.8617821335792542,0.500102162361145,0.4764541685581207,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699289917945862,0.3519871830940246,0.249517560005188,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389752268791199,0.3091885149478912,0.2976096570491791,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.647347092628479,0.2066479474306106,0.9544554948806764,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008775234222412,0.4757029414176941,0.4757029414176941,1.0,1.0,-3.002017021179199,1.063226580619812,1.9387904405593872,0.3839091062545776,0.8967083692550659,0.8967083692550659,0.0,205.2236785888672,208.0,40448.171875,0.0,2590.49755859375,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332423806190492,1.0,0.0,0.0,3.6363046169281006,3.6363284587860094,8.82294955317775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.0009765625,0.0,1518.067626953125,1895.4371337890625,0.0,3710.824951171875,0.9022548198699952,1.0,0.0,3.0,1.0,0.0
12226320,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043446183204652,0.5768828392028809,0.5219013690948486,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390930175781,0.8619651198387146,0.5009061694145203,0.4772166311740875,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699180841445923,0.3523137271404266,0.2497458755970001,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389523983001709,0.3094613552093506,0.2978650331497192,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471739411354065,0.2066894024610519,0.9545911550521852,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012366414070129,0.4755009412765503,0.4755009412765503,1.0,1.0,-3.0033187866210938,1.063329815864563,1.9399889707565308,0.3836767971515655,0.8971746563911438,0.8971746563911438,0.0,205.55323791503903,211.0,40445.234375,0.0,2594.6552734375,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314306378364564,1.0,0.0,0.0,3.636972904205322,3.636996984481812,8.826193607092137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.47607421875,0.0,1518.545166015625,1895.4371337890625,0.0,3694.247802734375,0.9023675918579102,1.0,0.0,3.0,1.0,0.0
12226380,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025521278381348,0.5759387612342834,0.5209528803825378,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.8629311323165894,0.5047310590744019,0.4807069599628448,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701335549354553,0.3541207015514374,0.250931829214096,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390964031219482,0.3109818696975708,0.2992176115512848,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467936038970947,0.2072264999151229,0.9566099047660828,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603166937828064,0.4746592342853546,0.4746592342853546,1.0,1.0,-3.011846780776977,1.0649961233139038,1.9468506574630733,0.3832389712333679,0.902746558189392,0.902746558189392,0.0,207.02984619140625,214.0,39673.5546875,0.0,2618.458740234375,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181023240089417,1.0,0.0,0.0,3.646675348281861,3.6466994285583496,8.87334806520812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.99658203125,0.0,1527.382568359375,1895.4371337890625,0.0,3571.635009765625,0.904363453388214,1.0,0.0,3.0,1.0,0.0
12226440,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025521278381348,0.5759387612342834,0.5209528803825378,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.8629311323165894,0.5047310590744019,0.4807069599628448,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701335549354553,0.3541207015514374,0.250931829214096,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390964031219482,0.3109818696975708,0.2992176115512848,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467936038970947,0.2072264999151229,0.9566099047660828,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.603166937828064,0.4746592342853546,0.4746592342853546,1.0,1.0,-3.011846780776977,1.0649961233139038,1.9468506574630733,0.3832389712333679,0.902746558189392,0.902746558189392,0.0,207.02984619140625,214.0,39673.5546875,0.0,2618.458740234375,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181023240089417,1.0,0.0,0.0,3.646675348281861,3.6466994285583496,8.87334806520812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.99658203125,0.0,1527.382568359375,1895.4371337890625,0.0,3571.635009765625,0.904363453388214,1.0,0.0,3.0,1.0,0.0
12226500,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012883305549622,0.5746981501579285,0.5203395485877991,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.8631227612495422,0.5062221884727478,0.4824261963367462,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.769999623298645,0.3546949625015259,0.2515304088592529,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389731407165527,0.311509758234024,0.2999258935451507,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464847922325134,0.2073754519224167,0.957990825176239,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043161153793335,0.4742383658885956,0.4742383658885956,1.0,1.0,-3.0164132118225098,1.0659350156784058,1.950478196144104,0.3831642866134643,0.9026573300361632,0.9026573300361632,0.0,208.0710906982422,214.0,40542.890625,0.0,2632.534912109375,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1287841796875,293.1499938964844,293.1499938964844,280.95001220703125,35761.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267840385437012,1.0,0.0,0.0,3.6514947414398193,3.6515188217163086,8.896817007553182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.390625,0.0,1533.0440673828125,1895.4371337890625,0.0,3651.62890625,0.9054130911827089,1.0,0.0,3.0,1.0,0.0
12226560,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987157940864563,0.5727134346961975,0.5188799500465393,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688781738281,0.8622382283210754,0.5071870684623718,0.4835918247699737,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7688433527946472,0.3548197746276855,0.2517901360988617,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379839420318604,0.3116745054721832,0.3002863228321075,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453770995140076,0.2072410583496093,0.9582403898239136,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.6053398847579956,0.4736397266387939,0.4736397266387939,1.0,1.0,-3.0171120166778564,1.0649724006652832,1.9521397352218628,0.3820614218711853,0.9029337763786316,0.9029337763786316,0.0,209.74774169921875,217.0,40659.28125,0.0,2642.502685546875,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932811975479126,1.0,0.0,0.0,3.654352188110352,3.6543760299682617,8.910746487345023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7294921875,0.0,1536.6336669921875,1895.4371337890625,0.0,3706.888916015625,0.9061160087585448,1.0,0.0,3.0,1.0,0.0
12226620,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919918537139893,0.5677161812782288,0.5148821473121643,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.8590489029884338,0.5082054138183594,0.4849930107593536,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651561498641968,0.3542945086956024,0.251724511384964,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347946763038635,0.3113143444061279,0.3003303706645965,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419511437416077,0.2063676714897155,0.95604145526886,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069241166114807,0.472442477941513,0.472442477941513,1.0,1.0,-3.011330366134644,1.060132622718811,1.9511977434158323,0.3784724771976471,0.9001997113227844,0.9001997113227844,0.0,213.8280792236328,220.0,41526.86328125,0.0,2652.402099609375,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483761191368104,1.0,0.0,0.0,3.65440034866333,3.6544244289398193,8.910981819099106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.80224609375,0.0,1538.203369140625,1895.4371337890625,0.0,3848.3212890625,0.9062566757202148,1.0,0.0,3.0,1.0,0.0
