time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226680,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919918537139893,0.5677161812782288,0.5148821473121643,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.8590489029884338,0.5082054138183594,0.4849930107593536,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651561498641968,0.3542945086956024,0.251724511384964,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347946763038635,0.3113143444061279,0.3003303706645965,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419511437416077,0.2063676714897155,0.95604145526886,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069241166114807,0.472442477941513,0.472442477941513,1.0,1.0,-3.011330366134644,1.060132622718811,1.9511977434158323,0.3784724771976471,0.9001997113227844,0.9001997113227844,0.0,213.8280792236328,220.0,41526.86328125,0.0,2652.402099609375,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36017.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483761191368104,1.0,0.0,0.0,3.65440034866333,3.6544244289398193,8.910981819099106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.80224609375,0.0,1538.203369140625,1895.4371337890625,0.0,3848.3212890625,0.9062566757202148,1.0,0.0,3.0,1.0,0.0
12226740,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845514059066772,0.5620675086975098,0.5101524591445923,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8551270961761475,0.5084924697875977,0.4855982959270477,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607530355453491,0.3531750738620758,0.251171737909317,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309108972549438,0.3103618919849396,0.2997433841228485,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377672553062439,0.204931229352951,0.951061487197876,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078487038612366,0.4712451994419098,0.4712451994419098,1.0,1.0,-2.99902081489563,1.0526939630508425,1.9463269710540767,0.373680830001831,0.8947105407714844,0.8947105407714844,0.0,218.1219940185547,223.0,42288.62109375,0.0,2650.845703125,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598372578620912,1.0,0.0,0.0,3.6448824405670166,3.644906520843506,8.86462487414974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.79248046875,0.0,1529.549072265625,1895.4371337890625,0.0,3951.135009765625,0.9043020606040956,1.0,0.0,3.0,1.0,0.0
12226800,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845514059066772,0.5620675086975098,0.5101524591445923,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8551270961761475,0.5084924697875977,0.4855982959270477,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607530355453491,0.3531750738620758,0.251171737909317,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309108972549438,0.3103618919849396,0.2997433841228485,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377672553062439,0.204931229352951,0.951061487197876,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078487038612366,0.4712451994419098,0.4712451994419098,1.0,1.0,-2.99902081489563,1.0526939630508425,1.9463269710540767,0.373680830001831,0.8947105407714844,0.8947105407714844,0.0,218.1219940185547,223.0,42288.62109375,0.0,2650.845703125,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598372578620912,1.0,0.0,0.0,3.6448824405670166,3.644906520843506,8.86462487414974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.79248046875,0.0,1529.549072265625,1895.4371337890625,0.0,3951.135009765625,0.9043020606040956,1.0,0.0,3.0,1.0,0.0
12226860,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879276692867279,0.558819055557251,0.5066725015640259,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.8528514504432678,0.5101631879806519,0.4868153035640716,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757942795753479,0.353287398815155,0.2510288655757904,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282981276512146,0.3102685809135437,0.2994672954082489,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346844434738159,0.204062357544899,0.9466766715049744,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.608619749546051,0.4703958332538605,0.4703958332538605,1.0,1.0,-2.9905121326446533,1.0475064516067505,1.9430056810379028,0.370064914226532,0.8946455717086792,0.8946455717086792,0.0,221.2217559814453,226.0,41316.4375,0.0,2650.442138671875,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447056651115416,1.0,0.0,0.0,3.637444972991944,3.6374690532684326,8.828484965306416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.5908203125,0.0,1520.5631103515625,1895.4371337890625,0.0,3815.1435546875,0.9026033878326416,1.0,0.0,3.0,1.0,0.0
12226920,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879276692867279,0.558819055557251,0.5066725015640259,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.8528514504432678,0.5101631879806519,0.4868153035640716,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757942795753479,0.353287398815155,0.2510288655757904,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282981276512146,0.3102685809135437,0.2994672954082489,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346844434738159,0.204062357544899,0.9466766715049744,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.608619749546051,0.4703958332538605,0.4703958332538605,1.0,1.0,-2.9905121326446533,1.0475064516067505,1.9430056810379028,0.370064914226532,0.8946455717086792,0.8946455717086792,0.0,221.2217559814453,226.0,41316.4375,0.0,2650.442138671875,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447056651115416,1.0,0.0,0.0,3.637444972991944,3.6374690532684326,8.828484965306416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.5908203125,0.0,1520.5631103515625,1895.4371337890625,0.0,3815.1435546875,0.9026033878326416,1.0,0.0,3.0,1.0,0.0
12226980,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768647909164429,0.5574374794960022,0.5051956176757812,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.85295170545578,0.5132641196250916,0.4895165860652923,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575128078460693,0.3547389507293701,0.2518928945064544,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277136445045471,0.3112456500530243,0.3002373278141022,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688233375549,0.2041113972663879,0.9462785124778748,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.610039234161377,0.4695464968681335,0.4695464968681335,1.0,1.0,-2.993459701538086,1.0468933582305908,1.946566462516785,0.3685254454612732,0.8975188732147217,0.8975188732147217,0.0,223.0179138183593,229.0,40469.47265625,0.0,2665.263916015625,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928098440170288,1.0,0.0,0.0,3.637973785400391,3.637997627258301,8.831050877233793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.78955078125,0.0,1519.5802001953125,1895.4371337890625,0.0,3663.69921875,0.9025843143463136,1.0,0.0,3.0,1.0,0.0
12227040,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768647909164429,0.5574374794960022,0.5051956176757812,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.85295170545578,0.5132641196250916,0.4895165860652923,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575128078460693,0.3547389507293701,0.2518928945064544,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277136445045471,0.3112456500530243,0.3002373278141022,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688233375549,0.2041113972663879,0.9462785124778748,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.610039234161377,0.4695464968681335,0.4695464968681335,1.0,1.0,-2.993459701538086,1.0468933582305908,1.946566462516785,0.3685254454612732,0.8975188732147217,0.8975188732147217,0.0,223.0179138183593,229.0,40469.47265625,0.0,2665.263916015625,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928098440170288,1.0,0.0,0.0,3.637973785400391,3.637997627258301,8.831050877233793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.78955078125,0.0,1519.5802001953125,1895.4371337890625,0.0,3663.69921875,0.9025843143463136,1.0,0.0,3.0,1.0,0.0
12227100,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759779334068298,0.5570515394210815,0.5047382116317749,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.853293776512146,0.5150907039642334,0.4911426901817322,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576217651367188,0.3557377159595489,0.252528578042984,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277094125747681,0.3119686841964721,0.3008569777011871,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333404779434204,0.2043638229370117,0.9471620917320251,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.2023010253906,285.2004699707031,1.0,0.6110084056854248,0.4691218137741089,0.4691218137741089,1.0,1.0,-2.9974327087402344,1.047573804855347,1.949858784675598,0.3682110011577606,0.9005808234214783,0.9005808234214783,0.0,223.8550262451172,229.0,39718.94140625,0.0,2677.16943359375,1.0,281.19842529296875,283.7857360839844,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186018705368042,1.0,0.0,0.0,3.641581058502197,3.6416049003601074,8.848572861097637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.88232421875,0.0,1522.5372314453125,1895.4371337890625,0.0,3576.25,0.9033324718475342,1.0,0.0,3.0,1.0,0.0
12227160,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754006624221802,0.5568567514419556,0.5045726299285889,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471008300781,0.8538920283317566,0.5170838832855225,0.4930013418197632,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579993605613708,0.3569002449512481,0.2533234059810638,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279404401779175,0.3128341734409332,0.3016548156738281,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333612203598022,0.2047555297613144,0.9487960338592528,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.211669921875,285.2488098144531,1.0,0.6121683120727539,0.468648225069046,0.468648225069046,1.0,1.0,-3.0033438205718994,1.0489212274551392,1.9544224739074707,0.3681342303752899,0.9031634330749512,0.9031634330749512,0.0,224.6185760498047,232.0,39719.7890625,0.0,2692.4619140625,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,35711.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146795868873596,1.0,0.0,0.0,3.647984981536865,3.6480090618133545,8.879722486199171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.37158203125,0.0,1528.77294921875,1895.4371337890625,0.0,3539.980224609375,0.9046503901481628,1.0,0.0,3.0,1.0,0.0
12227220,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721707463264465,0.5540531873703003,0.5028597116470337,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.853400468826294,0.5194948315620422,0.4958564937114715,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572094798088074,0.3579564094543457,0.2544299662113189,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270851135253906,0.3135876953601837,0.3027842342853546,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048810422420501,0.9509166479110718,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145071983337402,0.4677010774612427,0.4677010774612427,1.0,1.0,-3.0099668502807617,1.0495072603225708,1.9604594707489007,0.3672533333301544,0.9034410715103148,0.9034410715103148,0.0,227.4033660888672,235.0,40724.265625,0.0,2719.55419921875,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294285178184508,1.0,0.0,0.0,3.655995607376098,3.656019687652588,8.918763683141151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.90673828125,0.0,1538.3968505859375,1895.4371337890625,0.0,3675.901611328125,0.9064775109291076,1.0,0.0,3.0,1.0,0.0
12227280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721707463264465,0.5540531873703003,0.5028597116470337,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.853400468826294,0.5194948315620422,0.4958564937114715,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572094798088074,0.3579564094543457,0.2544299662113189,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270851135253906,0.3135876953601837,0.3027842342853546,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048810422420501,0.9509166479110718,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145071983337402,0.4677010774612427,0.4677010774612427,1.0,1.0,-3.0099668502807617,1.0495072603225708,1.9604594707489007,0.3672533333301544,0.9034410715103148,0.9034410715103148,0.0,227.4033660888672,235.0,40724.265625,0.0,2719.55419921875,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294285178184508,1.0,0.0,0.0,3.655995607376098,3.656019687652588,8.918763683141151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.90673828125,0.0,1538.3968505859375,1895.4371337890625,0.0,3675.901611328125,0.9064775109291076,1.0,0.0,3.0,1.0,0.0
12227340,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664142489433289,0.5494958162307739,0.499250054359436,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8506810069084167,0.5204358100891113,0.4971896708011627,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543034553527832,0.3577959835529327,0.2546155452728271,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243368029594421,0.3132794499397278,0.3028778731822967,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779181480408,0.2041252255439758,0.9492327570915222,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162470579147339,0.4667539596557617,0.4667539596557617,1.0,1.0,-3.0055506229400635,1.0457167625427246,1.9598338603973389,0.3644005954265594,0.9008157849311828,0.9008157849311828,0.0,231.5065460205078,238.0,41610.73828125,0.0,2732.036865234375,1.0,280.6581726074219,283.3814392089844,291.6380615234375,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450063109397888,1.0,0.0,0.0,3.6564457416534415,3.656469821929932,8.920959544411744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.4931640625,0.0,1540.40283203125,1895.4371337890625,0.0,3817.865478515625,0.906706929206848,1.0,0.0,3.0,1.0,0.0
12227400,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664142489433289,0.5494958162307739,0.499250054359436,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8506810069084167,0.5204358100891113,0.4971896708011627,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543034553527832,0.3577959835529327,0.2546155452728271,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243368029594421,0.3132794499397278,0.3028778731822967,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779181480408,0.2041252255439758,0.9492327570915222,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.315185546875,297.2049865722656,284.8743896484375,1.0,0.6162470579147339,0.4667539596557617,0.4667539596557617,1.0,1.0,-3.0055506229400635,1.0457167625427246,1.9598338603973389,0.3644005954265594,0.9008157849311828,0.9008157849311828,0.0,231.5065460205078,238.0,41610.73828125,0.0,2732.036865234375,1.0,280.6581726074219,283.3814392089844,291.6380615234375,294.3408508300781,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450063109397888,1.0,0.0,0.0,3.6564457416534415,3.656469821929932,8.920959544411744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.4931640625,0.0,1540.40283203125,1895.4371337890625,0.0,3817.865478515625,0.906706929206848,1.0,0.0,3.0,1.0,0.0
12227460,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610830903053284,0.5450984835624695,0.4956441521644592,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8478488922119141,0.5206069350242615,0.4976743757724762,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513337135314941,0.3571694195270538,0.2543927729129791,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.721467137336731,0.3125308752059936,0.3024583756923675,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265068054199219,0.203035682439804,0.94565087556839,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171967387199402,0.4658803045749664,0.4658803045749664,1.0,1.0,-2.9967260360717773,1.040350079536438,1.9563758373260496,0.3609194457530975,0.8961521983146667,0.8961521983146667,0.0,235.11837768554688,238.0,42403.7109375,0.0,2733.403564453125,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,36235.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561611413955688,1.0,0.0,0.0,3.649374008178711,3.6493980884552,8.886485147741041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.2607421875,0.0,1534.2359619140625,1895.4371337890625,0.0,3918.293212890625,0.905270516872406,1.0,0.0,3.0,1.0,0.0
12227520,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600397109985352,0.544282853603363,0.4949051439762115,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731262207031,0.8472750186920166,0.5206303596496582,0.4977090656757355,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507351636886597,0.3570452332496643,0.2543171346187591,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208794951438904,0.3123734891414642,0.3023337125778198,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258962154388428,0.2028070837259292,0.944773256778717,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173252463340759,0.4657138884067535,0.4657138884067535,1.0,1.0,-2.994583368301392,1.0391454696655271,1.9554378986358645,0.3601634800434112,0.8954544067382812,0.8954544067382812,0.0,235.80601501464844,226.0,42390.80078125,0.0,2732.764892578125,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564510583877563,1.0,0.0,0.0,3.64742660522461,3.647450685501098,8.877004233909247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.25146484375,0.0,1532.2738037109375,1895.4371337890625,0.0,3920.887939453125,0.9048616886138916,1.0,0.0,3.0,1.0,0.0
12227580,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605807423591614,0.5414218902587891,0.4915333390235901,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.850149393081665,0.5222523808479309,0.4986067116260528,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527868151664734,0.3575485646724701,0.2542498409748077,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224972248077393,0.3123475909233093,0.3018544018268585,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560984611511,0.2020625174045562,0.9397035241127014,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138997077941895,0.4646738469600677,0.4646738469600677,1.0,1.0,-2.9848477840423584,1.0330730676651,1.9517747163772583,0.3559598922729492,0.8955085277557373,0.8955085277557373,0.0,232.33204650878903,214.0,41411.94140625,0.0,2696.27587890625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941340148448944,1.0,0.0,0.0,3.640521049499512,3.640545129776001,8.843423415783036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9521484375,0.0,1523.8631591796875,1895.4371337890625,0.0,3784.623779296875,0.9032811522483826,1.0,0.0,3.0,1.0,0.0
12227640,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605807423591614,0.5414218902587891,0.4915333390235901,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.850149393081665,0.5222523808479309,0.4986067116260528,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527868151664734,0.3575485646724701,0.2542498409748077,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224972248077393,0.3123475909233093,0.3018544018268585,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560984611511,0.2020625174045562,0.9397035241127014,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6138997077941895,0.4646738469600677,0.4646738469600677,1.0,1.0,-2.9848477840423584,1.0330730676651,1.9517747163772583,0.3559598922729492,0.8955085277557373,0.8955085277557373,0.0,232.33204650878903,214.0,41411.94140625,0.0,2696.27587890625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941340148448944,1.0,0.0,0.0,3.640521049499512,3.640545129776001,8.843423415783036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9521484375,0.0,1523.8631591796875,1895.4371337890625,0.0,3784.623779296875,0.9032811522483826,1.0,0.0,3.0,1.0,0.0
12227700,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631699681282043,0.5407690405845642,0.4905636012554168,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8537349700927734,0.5236642956733704,0.4995793998241424,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557894587516785,0.3583502173423767,0.254561185836792,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250651121139526,0.3127776682376861,0.3019607663154602,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284520030021667,0.2020594924688339,0.9383882880210876,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.332275390625,297.193359375,285.0040588378906,1.0,0.6115531325340271,0.4641538262367248,0.4641538262367248,1.0,1.0,-2.98376727104187,1.0315312147140503,1.95223605632782,0.3545141816139221,0.8972303867340088,0.8972303867340088,0.0,228.4678497314453,214.0,40599.921875,0.0,2674.543701171875,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303457736968994,1.0,0.0,0.0,3.639751434326172,3.639775276184082,8.839683687256183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.1142578125,0.0,1522.18115234375,1895.4371337890625,0.0,3684.31005859375,0.903073251247406,1.0,0.0,3.0,1.0,0.0
12227760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669816255569458,0.5404448509216309,0.4900218844413757,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.8584838509559631,0.5253658890724182,0.5008981823921204,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598726153373718,0.3594260513782501,0.2551026344299316,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285504937171936,0.3134447038173675,0.3023169040679931,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312078833580017,0.2022756338119506,0.938054859638214,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090244650840759,0.4638121426105499,0.4638121426105499,1.0,1.0,-2.98537540435791,1.0314098596572876,1.953965663909912,0.353900134563446,0.8984760642051697,0.8984760642051697,0.0,223.6999664306641,202.0,40547.4375,0.0,2653.353515625,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195068359375,293.1499938964844,293.1499938964844,281.25,35954.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246750473976136,1.0,0.0,0.0,3.641509771347046,3.641533851623535,8.848227253110963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.189453125,0.0,1523.4024658203125,1895.4371337890625,0.0,3632.238525390625,0.9033661484718324,1.0,0.0,3.0,1.0,0.0
12227820,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.876757800579071,0.5402997732162476,0.4893192052841186,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.8701998591423035,0.5292415022850037,0.5039392709732056,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700899243354797,0.3620437681674957,0.2564857006072998,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372159957885742,0.3152003288269043,0.3033945262432098,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383948922157288,0.2031286060810089,0.9391477108001708,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036685109138489,0.4631287753582001,0.4631287753582001,1.0,1.0,-2.9924521446228027,1.0327284336090088,1.9597238302230835,0.3534165322780609,0.904194951057434,0.904194951057434,0.0,212.8390045166016,190.0,39779.40234375,0.0,2611.45947265625,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111084342002868,1.0,0.0,0.0,3.6518759727478014,3.651900053024292,8.898675218915741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0732421875,0.0,1533.0299072265625,1895.4371337890625,0.0,3506.887939453125,0.9055145382881165,1.0,0.0,3.0,1.0,0.0
12227880,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.876757800579071,0.5402997732162476,0.4893192052841186,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.8701998591423035,0.5292415022850037,0.5039392709732056,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700899243354797,0.3620437681674957,0.2564857006072998,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372159957885742,0.3152003288269043,0.3033945262432098,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383948922157288,0.2031286060810089,0.9391477108001708,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036685109138489,0.4631287753582001,0.4631287753582001,1.0,1.0,-2.9924521446228027,1.0327284336090088,1.9597238302230835,0.3534165322780609,0.904194951057434,0.904194951057434,0.0,212.8390045166016,190.0,39779.40234375,0.0,2611.45947265625,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.10089111328125,293.1499938964844,293.1499938964844,280.95001220703125,35702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111084342002868,1.0,0.0,0.0,3.6518759727478014,3.651900053024292,8.898675218915741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0732421875,0.0,1533.0299072265625,1895.4371337890625,0.0,3506.887939453125,0.9055145382881165,1.0,0.0,3.0,1.0,0.0
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867002725601196,0.5380162000656128,0.4875419437885284,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.8824946284294128,0.5317003726959229,0.5063114762306213,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808023691177368,0.3635740280151367,0.2575247883796692,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463476657867432,0.3161496520042419,0.3041704297065735,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461541056632996,0.2035110294818878,0.9398367404937744,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978609323501587,0.4624454081058502,0.4624454081058502,1.0,1.0,-2.996190309524536,1.03270423412323,1.9634859561920168,0.3525625467300415,0.9045222401618958,0.9045222401618958,0.0,202.03530883789065,178.0,40759.83203125,0.0,2563.341064453125,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255400896072388,1.0,0.0,0.0,3.6601836681365967,3.660207748413086,8.939207987168629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.54541015625,0.0,1543.01513671875,1895.4371337890625,0.0,3640.1953125,0.9074091911315918,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867002725601196,0.5380162000656128,0.4875419437885284,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794677734375,0.8824946284294128,0.5317003726959229,0.5063114762306213,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808023691177368,0.3635740280151367,0.2575247883796692,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463476657867432,0.3161496520042419,0.3041704297065735,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461541056632996,0.2035110294818878,0.9398367404937744,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978609323501587,0.4624454081058502,0.4624454081058502,1.0,1.0,-2.996190309524536,1.03270423412323,1.9634859561920168,0.3525625467300415,0.9045222401618958,0.9045222401618958,0.0,202.03530883789065,178.0,40759.83203125,0.0,2563.341064453125,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255400896072388,1.0,0.0,0.0,3.6601836681365967,3.660207748413086,8.939207987168629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.54541015625,0.0,1543.01513671875,1895.4371337890625,0.0,3640.1953125,0.9074091911315918,1.0,0.0,3.0,1.0,0.0
12228060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952046632766724,0.5340257287025452,0.4839006662368774,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.8937299847602844,0.5326868295669556,0.5071308016777039,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904284000396729,0.3639207184314728,0.2576462924480438,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546435594558716,0.31606125831604,0.3039098083972931,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530620455741882,0.2030580043792724,0.9368241429328918,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.2153625488281,284.8768920898437,1.0,0.5910742878913879,0.4614353477954864,0.4614353477954864,1.0,1.0,-2.989018201828003,1.027697205543518,1.9613211154937744,0.3491093218326568,0.9019181728363036,0.9019181728363036,0.0,191.9519500732422,166.0,41619.87109375,0.0,2498.46435546875,1.0,280.6581420898437,283.3787841796875,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406904578208924,1.0,0.0,0.0,3.660876750946045,3.660900831222534,8.942594149630168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.66943359375,0.0,1545.30712890625,1895.4371337890625,0.0,3778.72119140625,0.9076937437057496,1.0,0.0,3.0,1.0,0.0
12228120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952046632766724,0.5340257287025452,0.4839006662368774,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.8937299847602844,0.5326868295669556,0.5071308016777039,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904284000396729,0.3639207184314728,0.2576462924480438,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546435594558716,0.31606125831604,0.3039098083972931,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530620455741882,0.2030580043792724,0.9368241429328918,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.384521484375,297.2153625488281,284.8768920898437,1.0,0.5910742878913879,0.4614353477954864,0.4614353477954864,1.0,1.0,-2.989018201828003,1.027697205543518,1.9613211154937744,0.3491093218326568,0.9019181728363036,0.9019181728363036,0.0,191.9519500732422,166.0,41619.87109375,0.0,2498.46435546875,1.0,280.6581420898437,283.3787841796875,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406904578208924,1.0,0.0,0.0,3.660876750946045,3.660900831222534,8.942594149630168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.66943359375,0.0,1545.30712890625,1895.4371337890625,0.0,3778.72119140625,0.9076937437057496,1.0,0.0,3.0,1.0,0.0
12228180,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039713740348816,0.5294033288955688,0.4795361757278442,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.9053284525871276,0.5329377055168152,0.5071327090263367,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002637028694153,0.3637078702449798,0.2572973370552063,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632229328155518,0.3153982758522033,0.303021490573883,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600311398506165,0.2020775973796844,0.931147038936615,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833807587623596,0.4604252874851227,0.4604252874851227,1.0,1.0,-2.9754672050476074,1.0201674699783323,1.955299735069275,0.3445091843605041,0.8965517282485962,0.8965517282485962,0.0,181.77197265625,154.0,42373.671875,0.0,2421.731201171875,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.5303039550781,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516862034797668,1.0,0.0,0.0,3.652047634124756,3.652071714401245,8.899511385607184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.53759765625,0.0,1537.3804931640625,1895.4371337890625,0.0,3878.14013671875,0.9058912396430968,1.0,0.0,3.0,1.0,0.0
12228240,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039713740348816,0.5294033288955688,0.4795361757278442,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.9053284525871276,0.5329377055168152,0.5071327090263367,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002637028694153,0.3637078702449798,0.2572973370552063,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632229328155518,0.3153982758522033,0.303021490573883,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600311398506165,0.2020775973796844,0.931147038936615,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833807587623596,0.4604252874851227,0.4604252874851227,1.0,1.0,-2.9754672050476074,1.0201674699783323,1.955299735069275,0.3445091843605041,0.8965517282485962,0.8965517282485962,0.0,181.77197265625,154.0,42373.671875,0.0,2421.731201171875,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.5303039550781,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516862034797668,1.0,0.0,0.0,3.652047634124756,3.652071714401245,8.899511385607184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.53759765625,0.0,1537.3804931640625,1895.4371337890625,0.0,3878.14013671875,0.9058912396430968,1.0,0.0,3.0,1.0,0.0
12228300,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.909521460533142,0.5278684496879578,0.4775310754776001,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018798828125,0.9124095439910888,0.5335180163383484,0.5071669816970825,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059458136558533,0.3639945685863495,0.257154643535614,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7682508826255798,0.3153228759765625,0.3025599718093872,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6641106605529785,0.2017287760972976,0.9280417561531068,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793145895004272,0.4599202573299408,0.4599202573299408,1.0,1.0,-2.968632698059082,1.0163899660110474,1.952242612838745,0.3421082198619842,0.8967674970626831,0.8967674970626831,0.0,176.33509826660156,154.0,41513.01953125,0.0,2381.756103515625,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3020935058594,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942616045475006,1.0,0.0,0.0,3.64762806892395,3.64765214920044,8.877984782884596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.0810546875,0.0,1532.1463623046875,1895.4371337890625,0.0,3796.204833984375,0.9049336314201356,1.0,0.0,3.0,1.0,0.0
12228360,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175326824188232,0.5270740985870361,0.4763528108596802,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9218745231628418,0.534653902053833,0.5077911019325256,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.813068151473999,0.3647666275501251,0.2573810517787933,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748556137084961,0.3156279921531677,0.3024643659591675,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696018576622009,0.2016704082489013,0.9261038303375244,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753541588783264,0.4596365094184875,0.4596365094184875,1.0,1.0,-2.965787172317505,1.0146328210830688,1.951154351234436,0.3408335745334625,0.8966248035430908,0.8966248035430908,0.0,170.2464599609375,142.0,41403.80078125,0.0,2345.81982421875,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362462162971495,1.0,0.0,0.0,3.645270347595215,3.645294427871704,8.86651150722173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1435546875,0.0,1529.1025390625,1895.4371337890625,0.0,3738.257568359375,0.9043399691581726,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.93858802318573,0.5265704393386841,0.4751104414463043,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.9454548954963684,0.5378634929656982,0.5100018382072449,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299161195755005,0.3671638965606689,0.2584745585918426,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916588187217712,0.3169586658477783,0.3029806315898895,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839479207992554,0.2021754384040832,0.9249980449676514,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678539276123047,0.4590689539909363,0.4590689539909363,1.0,1.0,-2.967547416687012,1.0140948295593262,1.953452587127685,0.3396777808666229,0.8996555805206299,0.8996555805206299,0.0,157.2931671142578,130.0,40563.0625,0.0,2283.434326171875,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195398092269896,1.0,0.0,0.0,3.646399736404419,3.646423816680908,8.872006560523005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.52783203125,0.0,1528.7947998046875,1895.4371337890625,0.0,3584.9111328125,0.9044577479362488,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.93858802318573,0.5265704393386841,0.4751104414463043,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.9454548954963684,0.5378634929656982,0.5100018382072449,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299161195755005,0.3671638965606689,0.2584745585918426,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916588187217712,0.3169586658477783,0.3029806315898895,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839479207992554,0.2021754384040832,0.9249980449676514,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678539276123047,0.4590689539909363,0.4590689539909363,1.0,1.0,-2.967547416687012,1.0140948295593262,1.953452587127685,0.3396777808666229,0.8996555805206299,0.8996555805206299,0.0,157.2931671142578,130.0,40563.0625,0.0,2283.434326171875,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195398092269896,1.0,0.0,0.0,3.646399736404419,3.646423816680908,8.872006560523005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.52783203125,0.0,1528.7947998046875,1895.4371337890625,0.0,3584.9111328125,0.9044577479362488,1.0,0.0,3.0,1.0,0.0
