time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636254906654358,0.5268615484237671,0.4747101664543152,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.9719224572181702,0.5418190360069275,0.5130228996276855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509725332260132,0.3702690601348877,0.2601285278797149,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125672340393066,0.3189221024513244,0.3041619062423706,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024151086807251,0.2032782435417175,0.9267911911010742,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609959959983826,0.4585014283657074,0.4585014283657074,1.0,1.0,-2.976255416870117,1.016266703605652,1.959988713264465,0.3397481441497803,0.90547114610672,0.90547114610672,0.0,144.03265380859375,133.0,39822.0546875,0.0,2231.634033203125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061387777328492,1.0,0.0,0.0,3.656962156295776,3.6569862365722656,8.923479981604032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.58203125,0.0,1538.6572265625,1895.4371337890625,0.0,3460.73583984375,0.9066495895385742,1.0,0.0,3.0,1.0,0.0
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636254906654358,0.5268615484237671,0.4747101664543152,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.9719224572181702,0.5418190360069275,0.5130228996276855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509725332260132,0.3702690601348877,0.2601285278797149,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125672340393066,0.3189221024513244,0.3041619062423706,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024151086807251,0.2032782435417175,0.9267911911010742,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609959959983826,0.4585014283657074,0.4585014283657074,1.0,1.0,-2.976255416870117,1.016266703605652,1.959988713264465,0.3397481441497803,0.90547114610672,0.90547114610672,0.0,144.03265380859375,133.0,39822.0546875,0.0,2231.634033203125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061387777328492,1.0,0.0,0.0,3.656962156295776,3.6569862365722656,8.923479981604032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.58203125,0.0,1538.6572265625,1895.4371337890625,0.0,3460.73583984375,0.9066495895385742,1.0,0.0,3.0,1.0,0.0
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742571711540222,0.525233268737793,0.47369185090065,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.091552734375,0.9839025735855104,0.5441498756408691,0.5154778957366943,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624762296676636,0.372124433517456,0.2615408599376678,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227089643478394,0.3199878931045532,0.3052457273006439,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118679285049438,0.2038573026657104,0.9292933940887452,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.5589069128036499,0.4576990306377411,0.4576990306377411,1.0,1.0,-2.983999490737915,1.017536759376526,1.9664627313613887,0.3393217623233795,0.905829131603241,0.905829131603241,0.0,138.3854522705078,133.0,40835.94921875,0.0,2216.57275390625,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.5156555175781,293.1499938964844,293.1499938964844,280.95001220703125,35785.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201496839523317,1.0,0.0,0.0,3.665038347244263,3.665062665939331,8.962937272372073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.84814453125,0.0,1548.3492431640625,1895.4371337890625,0.0,3590.539794921875,0.9084851741790771,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.974574625492096,0.5250270962715149,0.473508358001709,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.9843791723251344,0.5442950129508972,0.5156179070472717,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629725575447083,0.3722395598888397,0.2616218328475952,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231176137924194,0.3200395107269287,0.3052965402603149,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.712230920791626,0.2038744837045669,0.9293785095214844,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588090419769287,0.4576292634010315,0.4576292634010315,1.0,1.0,-2.984208345413208,1.0174635648727417,1.9667447805404663,0.3392007350921631,0.90594083070755,0.90594083070755,0.0,138.16403198242188,136.0,40847.88671875,0.0,2215.813720703125,1.0,280.9577331542969,283.6240234375,291.8822937011719,294.5145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35788.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207901358604432,1.0,0.0,0.0,3.6656062602996826,3.665630340576172,8.965714641817613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.017578125,0.0,1549.0125732421875,1895.4371337890625,0.0,3596.448486328125,0.9086172580718994,1.0,0.0,3.0,1.0,0.0
12228780,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973849594593048,0.5214428901672363,0.4705834090709686,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9860541820526124,0.5452188849449158,0.5167574882507324,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647978901863098,0.3729696571826935,0.2622865438461303,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.824276864528656,0.3200513422489166,0.3055086433887481,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130008935928345,0.2035709470510482,0.9288316965103148,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.8907775878906,1.0,0.5582336187362671,0.4567570984363556,0.4567570984363556,1.0,1.0,-2.9824671745300293,1.0148439407348633,1.967623233795166,0.3369773030281067,0.903547704219818,0.903547704219818,0.0,137.48394775390625,139.0,41767.73046875,0.0,2209.29541015625,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317138671875,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362055659294128,1.0,0.0,0.0,3.666892528533936,3.666916608810425,8.972007776719693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.56298828125,0.0,1551.922607421875,1895.4371337890625,0.0,3737.88720703125,0.9090296626091005,1.0,0.0,3.0,1.0,0.0
12228840,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973849594593048,0.5214428901672363,0.4705834090709686,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9860541820526124,0.5452188849449158,0.5167574882507324,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647978901863098,0.3729696571826935,0.2622865438461303,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.824276864528656,0.3200513422489166,0.3055086433887481,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130008935928345,0.2035709470510482,0.9288316965103148,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4564208984375,297.2292785644531,284.8907775878906,1.0,0.5582336187362671,0.4567570984363556,0.4567570984363556,1.0,1.0,-2.9824671745300293,1.0148439407348633,1.967623233795166,0.3369773030281067,0.903547704219818,0.903547704219818,0.0,137.48394775390625,139.0,41767.73046875,0.0,2209.29541015625,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317138671875,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362055659294128,1.0,0.0,0.0,3.666892528533936,3.666916608810425,8.972007776719693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.56298828125,0.0,1551.922607421875,1895.4371337890625,0.0,3737.88720703125,0.9090296626091005,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713733792304992,0.5193848609924316,0.468901127576828,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.9849913716316224,0.5453739762306213,0.5170558094978333,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637275099754333,0.3730981647968292,0.262467622756958,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230554461479187,0.3198119401931762,0.3054030239582062,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116408348083496,0.2031904011964798,0.92763751745224,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582149624824524,0.4563210308551788,0.4563210308551788,1.0,1.0,-2.979461431503296,1.0127019882202148,1.966759443283081,0.3354870975017547,0.9007441997528076,0.9007441997528076,0.0,138.07272338867188,139.0,42554.05859375,0.0,2207.013427734375,1.0,280.4008483886719,283.195556640625,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94466370344162,1.0,0.0,0.0,3.664340734481812,3.664364814758301,8.959524961937859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.19873046875,0.0,1550.06689453125,1895.4371337890625,0.0,3814.763916015625,0.9085118174552916,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676389694213868,0.5171703100204468,0.4669766426086426,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.9828617572784424,0.5453454256057739,0.5171141028404236,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615822196006775,0.3730878233909607,0.2625147104263305,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208516240119934,0.3194260597229004,0.3051279187202453,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.709284782409668,0.2026714533567428,0.9257655143737792,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582420825958252,0.4559150338172912,0.4559150338172912,1.0,1.0,-2.974695920944214,1.0099369287490845,1.9647589921951287,0.3337638974189758,0.898455798625946,0.898455798625946,0.0,139.13145446777344,142.0,42587.34375,0.0,2204.03515625,1.0,280.3580322265625,283.14288330078125,291.92901611328125,294.69854736328125,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475643634796144,1.0,0.0,0.0,3.658977031707764,3.659001350402832,8.933315598369518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.02880859375,0.0,1544.9267578125,1895.4371337890625,0.0,3840.993408203125,0.907424807548523,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623745679855348,0.5150891542434692,0.4645206928253174,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.980309009552002,0.5469250679016113,0.5181525945663452,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592216372489929,0.3744488954544067,0.263189285993576,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180131316184998,0.3196510970592499,0.3050844669342041,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059183716773987,0.2022780627012252,0.92327880859375,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587822198867798,0.4551030397415161,0.4551030397415161,1.0,1.0,-2.970747947692871,1.0066090822219849,1.964138984680176,0.3310666978359222,0.8988752961158752,0.8988752961158752,0.0,140.76222229003906,145.0,41681.671875,0.0,2205.407958984375,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932700514793396,1.0,0.0,0.0,3.653359889984131,3.65338397026062,8.905907975531591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.1923828125,0.0,1537.8660888671875,1895.4371337890625,0.0,3705.869140625,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623745679855348,0.5150891542434692,0.4645206928253174,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.980309009552002,0.5469250679016113,0.5181525945663452,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592216372489929,0.3744488954544067,0.263189285993576,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180131316184998,0.3196510970592499,0.3050844669342041,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059183716773987,0.2022780627012252,0.92327880859375,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587822198867798,0.4551030397415161,0.4551030397415161,1.0,1.0,-2.970747947692871,1.0066090822219849,1.964138984680176,0.3310666978359222,0.8988752961158752,0.8988752961158752,0.0,140.76222229003906,145.0,41681.671875,0.0,2205.407958984375,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932700514793396,1.0,0.0,0.0,3.653359889984131,3.65338397026062,8.905907975531591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.1923828125,0.0,1537.8660888671875,1895.4371337890625,0.0,3705.869140625,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606658220291138,0.5147711038589478,0.4639661908149719,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.9806262254714966,0.5499910712242126,0.5207695960998535,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599079251289368,0.3771116137504577,0.2648715674877167,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178644776344299,0.3209475576877594,0.3061142265796661,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052943706512451,0.2027415782213211,0.9246030449867249,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603750348091125,0.4542910158634186,0.4542910158634186,1.0,1.0,-2.978069543838501,1.0076563358306885,1.9704132080078125,0.3303020298480987,0.9023033976554872,0.9023033976554872,0.0,141.69882202148438,148.0,40901.9609375,0.0,2223.030517578125,1.0,280.9418334960937,283.6122436523437,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167557954788208,1.0,0.0,0.0,3.65581488609314,3.655838966369629,8.917880904846243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.6259765625,0.0,1539.006103515625,1895.4371337890625,0.0,3559.189208984375,0.9065399765968324,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606658220291138,0.5147711038589478,0.4639661908149719,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.9806262254714966,0.5499910712242126,0.5207695960998535,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599079251289368,0.3771116137504577,0.2648715674877167,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178644776344299,0.3209475576877594,0.3061142265796661,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052943706512451,0.2027415782213211,0.9246030449867249,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603750348091125,0.4542910158634186,0.4542910158634186,1.0,1.0,-2.978069543838501,1.0076563358306885,1.9704132080078125,0.3303020298480987,0.9023033976554872,0.9023033976554872,0.0,141.69882202148438,148.0,40901.9609375,0.0,2223.030517578125,1.0,280.9418334960937,283.6122436523437,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167557954788208,1.0,0.0,0.0,3.65581488609314,3.655838966369629,8.917880904846243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.6259765625,0.0,1539.006103515625,1895.4371337890625,0.0,3559.189208984375,0.9065399765968324,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.968300461769104,0.5166969299316406,0.4654163718223572,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9890345931053162,0.5561004281044006,0.5259777307510376,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697632551193237,0.3831623494625091,0.2686102390289306,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264380097389221,0.3260579407215118,0.3101608455181122,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146756052970886,0.2075702548027038,0.9417396783828736,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643757581710815,0.4535711705684662,0.4535711705684662,1.0,1.0,-3.0160040855407715,1.0207808017730713,1.9952234029769893,0.3346192240715027,0.9009565711021424,0.9009565711021424,0.0,139.830322265625,151.0,42288.6015625,0.0,2280.9599609375,1.0,280.6577453613281,283.4230041503906,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929323136806488,1.0,0.0,0.0,3.656150102615357,3.6561741828918457,8.919517426875245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.60302734375,0.0,1540.0626220703125,1895.4371337890625,0.0,3674.935302734375,0.9066544771194458,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.968300461769104,0.5166969299316406,0.4654163718223572,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9890345931053162,0.5561004281044006,0.5259777307510376,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697632551193237,0.3831623494625091,0.2686102390289306,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264380097389221,0.3260579407215118,0.3101608455181122,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146756052970886,0.2075702548027038,0.9417396783828736,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643757581710815,0.4535711705684662,0.4535711705684662,1.0,1.0,-3.0160040855407715,1.0207808017730713,1.9952234029769893,0.3346192240715027,0.9009565711021424,0.9009565711021424,0.0,139.830322265625,151.0,42288.6015625,0.0,2280.9599609375,1.0,280.6577453613281,283.4230041503906,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929323136806488,1.0,0.0,0.0,3.656150102615357,3.6561741828918457,8.919517426875245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.60302734375,0.0,1540.0626220703125,1895.4371337890625,0.0,3674.935302734375,0.9066544771194458,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657850861549376,0.515178918838501,0.4646669626235962,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.9890859723091124,0.5590237379074097,0.5293547511100769,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707826733589172,0.38630411028862,0.2712270617485046,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.827178418636322,0.3284477889537811,0.3129931092262268,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165454626083374,0.2100057601928711,0.9552555680274964,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689887404441833,0.4528513252735138,0.4528513252735138,1.0,1.0,-3.041982650756836,1.029176950454712,2.012805700302124,0.3374676704406738,0.89729905128479,0.89729905128479,0.0,141.88087463378906,154.0,43543.8828125,0.0,2338.607666015625,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455273747444152,1.0,0.0,0.0,3.650186061859131,3.65021014213562,8.890440881259565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.34521484375,0.0,1534.6939697265625,1895.4371337890625,0.0,3822.5810546875,0.9054291248321532,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657850861549376,0.515178918838501,0.4646669626235962,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.9890859723091124,0.5590237379074097,0.5293547511100769,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707826733589172,0.38630411028862,0.2712270617485046,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.827178418636322,0.3284477889537811,0.3129931092262268,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165454626083374,0.2100057601928711,0.9552555680274964,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689887404441833,0.4528513252735138,0.4528513252735138,1.0,1.0,-3.041982650756836,1.029176950454712,2.012805700302124,0.3374676704406738,0.89729905128479,0.89729905128479,0.0,141.88087463378906,154.0,43543.8828125,0.0,2338.607666015625,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455273747444152,1.0,0.0,0.0,3.650186061859131,3.65021014213562,8.890440881259565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.34521484375,0.0,1534.6939697265625,1895.4371337890625,0.0,3822.5810546875,0.9054291248321532,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624253511428832,0.5147253274917603,0.463990718126297,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.987346351146698,0.5604966878890991,0.5305930972099304,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692783713340759,0.3878321945667267,0.2722189128398895,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256761431694031,0.3294396996498108,0.3139174282550812,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155411243438721,0.2108894139528274,0.9595330953598022,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.571107804775238,0.45249143242836,0.45249143242836,1.0,1.0,-3.050102710723877,1.03149151802063,2.018611192703247,0.3379447162151336,0.89845871925354,0.89845871925354,0.0,143.65499877929688,154.0,42856.2109375,0.0,2362.712646484375,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395169615745544,1.0,0.0,0.0,3.648163795471192,3.6481878757476807,8.88059275894193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4013671875,0.0,1531.8748779296875,1895.4371337890625,0.0,3768.0517578125,0.90498149394989,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603474140167236,0.5148345828056335,0.4639520943164825,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.9865175485610962,0.5623672008514404,0.5322537422180176,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.868800699710846,0.3896791636943817,0.2734529376029968,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249907493591309,0.3306299746036529,0.3150153160095215,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151737213134766,0.211851418018341,0.9639428853988647,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732861757278442,0.4517549276351928,0.4517549276351928,1.0,1.0,-3.060153722763061,1.0337337255477903,2.026419878005981,0.3378938436508178,0.8992941379547119,0.8992941379547119,0.0,145.08595275878906,157.0,42897.26171875,0.0,2388.725341796875,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360064268112184,1.0,0.0,0.0,3.648648500442505,3.648672342300415,8.882952329258842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.72607421875,0.0,1531.7872314453125,1895.4371337890625,0.0,3736.0703125,0.905003309249878,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577944874763488,0.5158307552337646,0.4646730720996856,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.9860474467277528,0.566750168800354,0.5362190008163452,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691669702529907,0.3939092755317688,0.2763094007968902,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246999382972717,0.3333847820758819,0.3175455927848816,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153143882751465,0.2139678448438644,0.9733753800392152,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778539180755615,0.4502819180488586,0.4502819180488586,1.0,1.0,-3.0835976600646973,1.0393426418304443,2.044255018234253,0.338211715221405,0.9043858051300048,0.9043858051300048,0.0,147.57769775390625,160.0,42285.05859375,0.0,2445.552734375,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241445660591124,1.0,0.0,0.0,3.6564478874206543,3.656471967697144,8.92096920779295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.62255859375,0.0,1538.6317138671875,1895.4371337890625,0.0,3627.35693359375,0.9065855145454408,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577944874763488,0.5158307552337646,0.4646730720996856,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.9860474467277528,0.566750168800354,0.5362190008163452,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691669702529907,0.3939092755317688,0.2763094007968902,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246999382972717,0.3333847820758819,0.3175455927848816,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153143882751465,0.2139678448438644,0.9733753800392152,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778539180755615,0.4502819180488586,0.4502819180488586,1.0,1.0,-3.0835976600646973,1.0393426418304443,2.044255018234253,0.338211715221405,0.9043858051300048,0.9043858051300048,0.0,147.57769775390625,160.0,42285.05859375,0.0,2445.552734375,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241445660591124,1.0,0.0,0.0,3.6564478874206543,3.656471967697144,8.92096920779295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.62255859375,0.0,1538.6317138671875,1895.4371337890625,0.0,3627.35693359375,0.9065855145454408,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525307416915894,0.5148488283157349,0.4645293056964874,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.9835915565490724,0.569651186466217,0.5395681858062744,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674243092536926,0.3969603180885315,0.2788192331790924,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225938081741333,0.3352201879024505,0.3197204768657684,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482762336731,0.2154057323932647,0.9815390706062316,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823437571525574,0.4488089382648468,0.4488089382648468,1.0,1.0,-3.102912425994873,1.0432817935943604,2.0596306324005127,0.3380225300788879,0.9042938947677612,0.9042938947677612,0.0,150.98838806152344,163.0,43439.78125,0.0,2500.137939453125,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938225030899048,1.0,0.0,0.0,3.6624577045440674,3.6624817848205566,8.950319170253351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4765625,0.0,1546.0086669921875,1895.4371337890625,0.0,3756.293212890625,0.9079614281654358,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525307416915894,0.5148488283157349,0.4645293056964874,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.9835915565490724,0.569651186466217,0.5395681858062744,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674243092536926,0.3969603180885315,0.2788192331790924,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225938081741333,0.3352201879024505,0.3197204768657684,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482762336731,0.2154057323932647,0.9815390706062316,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.5823437571525574,0.4488089382648468,0.4488089382648468,1.0,1.0,-3.102912425994873,1.0432817935943604,2.0596306324005127,0.3380225300788879,0.9042938947677612,0.9042938947677612,0.0,150.98838806152344,163.0,43439.78125,0.0,2500.137939453125,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938225030899048,1.0,0.0,0.0,3.6624577045440674,3.6624817848205566,8.950319170253351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4765625,0.0,1546.0086669921875,1895.4371337890625,0.0,3756.293212890625,0.9079614281654358,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425995349884032,0.5121772289276123,0.4625890851020813,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.9775506854057312,0.5709554553031921,0.5412635803222656,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621135354042053,0.3987407684326172,0.2803580164909363,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.817266583442688,0.3359009325504303,0.3207643330097198,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089170813560486,0.2158592343330383,0.9853762984275818,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.5859673023223877,0.4475203156471252,0.4475203156471252,1.0,1.0,-3.110346555709839,1.0430541038513184,2.0672924518585205,0.336264044046402,0.9015305042266846,0.9015305042266846,0.0,155.6394805908203,166.0,44522.88671875,0.0,2539.0361328125,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.0488586425781,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529666900634766,1.0,0.0,0.0,3.661431312561035,3.661455392837525,8.945303306973074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.03759765625,0.0,1546.2523193359375,1895.4371337890625,0.0,3889.648681640625,0.907850980758667,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425995349884032,0.5121772289276123,0.4625890851020813,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.9775506854057312,0.5709554553031921,0.5412635803222656,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621135354042053,0.3987407684326172,0.2803580164909363,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.817266583442688,0.3359009325504303,0.3207643330097198,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089170813560486,0.2158592343330383,0.9853762984275818,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.54541015625,297.2921142578125,284.857177734375,1.0,0.5859673023223877,0.4475203156471252,0.4475203156471252,1.0,1.0,-3.110346555709839,1.0430541038513184,2.0672924518585205,0.336264044046402,0.9015305042266846,0.9015305042266846,0.0,155.6394805908203,166.0,44522.88671875,0.0,2539.0361328125,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.0488586425781,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529666900634766,1.0,0.0,0.0,3.661431312561035,3.661455392837525,8.945303306973074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.03759765625,0.0,1546.2523193359375,1895.4371337890625,0.0,3889.648681640625,0.907850980758667,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316169619560242,0.5088955163955688,0.4599484205245971,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67877197265625,0.9704548120498656,0.571491539478302,0.542101263999939,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.856188952922821,0.3999432325363159,0.2814108729362488,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111017346382141,0.3359540104866028,0.3211251497268677,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029724717140198,0.2156991511583328,0.9861385822296144,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.58871990442276,0.4462316930294037,0.4462316930294037,1.0,1.0,-3.110800504684448,1.0401586294174194,2.0706419944763184,0.333341509103775,0.8964126706123352,0.8964126706123352,0.0,160.36351013183594,169.0,45618.53125,0.0,2564.995849609375,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647588729858398,1.0,0.0,0.0,3.651970386505127,3.651994466781616,8.899134513740137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0126953125,0.0,1537.3975830078125,1895.4371337890625,0.0,3994.8916015625,0.9058876633644104,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316169619560242,0.5088955163955688,0.4599484205245971,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67877197265625,0.9704548120498656,0.571491539478302,0.542101263999939,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.856188952922821,0.3999432325363159,0.2814108729362488,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111017346382141,0.3359540104866028,0.3211251497268677,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029724717140198,0.2156991511583328,0.9861385822296144,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.58871990442276,0.4462316930294037,0.4462316930294037,1.0,1.0,-3.110800504684448,1.0401586294174194,2.0706419944763184,0.333341509103775,0.8964126706123352,0.8964126706123352,0.0,160.36351013183594,169.0,45618.53125,0.0,2564.995849609375,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.13885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647588729858398,1.0,0.0,0.0,3.651970386505127,3.651994466781616,8.899134513740137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0126953125,0.0,1537.3975830078125,1895.4371337890625,0.0,3994.8916015625,0.9058876633644104,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269686937332152,0.5079455375671387,0.4587776958942413,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.9674464464187622,0.5722106099128723,0.5425482988357544,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538723587989807,0.4009393453598022,0.2819685339927673,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084772825241089,0.3362211883068084,0.3212744295597076,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004173398017883,0.2157342582941055,0.9861382246017456,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.520751953125,297.2709045410156,284.8133239746094,1.0,0.5898897647857666,0.4455873668193817,0.4455873668193817,1.0,1.0,-3.1107735633850098,1.0386173725128174,2.0721561908721924,0.3317404389381408,0.8966604471206665,0.8966604471206665,0.0,162.3863983154297,169.0,44686.85546875,0.0,2575.694580078125,1.0,280.3013610839844,283.21142578125,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570252895355223,1.0,0.0,0.0,3.6475095748901367,3.647533655166626,8.877407822183159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.38232421875,0.0,1532.0654296875,1895.4371337890625,0.0,3926.025146484375,0.9049121737480164,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244340062141418,0.5076549053192139,0.4583430588245392,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.9660990238189696,0.5734768509864807,0.5435798168182373,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530920147895813,0.4024033546447754,0.2828906178474426,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072555065155029,0.3368541598320007,0.3217767775058746,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991793513298035,0.2160380184650421,0.987212896347046,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911779403686523,0.445121020078659,0.445121020078659,1.0,1.0,-3.1144888401031494,1.0388954877853394,2.0755934715271,0.3311194181442261,0.8965813517570496,0.8965813517570496,0.0,163.75135803222656,172.0,44610.65625,0.0,2590.15625,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517886638641356,1.0,0.0,0.0,3.645110845565796,3.645134925842285,8.86573559455428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.95166015625,0.0,1528.94482421875,1895.4371337890625,0.0,3879.061279296875,0.9043079614639282,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221000075340272,0.5080564022064209,0.4584728479385376,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.9656909108161926,0.5769367814064026,0.5465918183326721,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536031246185303,0.4061429500579834,0.2853425741195678,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068282008171082,0.3388136923313141,0.3234591484069824,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711621284485,0.2172212600708007,0.991898775100708,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942060351371765,0.4441882967948913,0.4441882967948913,1.0,1.0,-3.1288609504699707,1.0421242713928225,2.0867369174957275,0.3310778141021728,0.8997015953063965,0.8997015953063965,0.0,165.7109832763672,175.0,43747.58203125,0.0,2628.650634765625,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371110796928406,1.0,0.0,0.0,3.646343469619751,3.646367311477661,8.871732006809907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41064453125,0.0,1528.709716796875,1895.4371337890625,0.0,3746.144287109375,0.9044439792633056,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221000075340272,0.5080564022064209,0.4584728479385376,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.9656909108161926,0.5769367814064026,0.5465918183326721,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536031246185303,0.4061429500579834,0.2853425741195678,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068282008171082,0.3388136923313141,0.3234591484069824,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711621284485,0.2172212600708007,0.991898775100708,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942060351371765,0.4441882967948913,0.4441882967948913,1.0,1.0,-3.1288609504699707,1.0421242713928225,2.0867369174957275,0.3310778141021728,0.8997015953063965,0.8997015953063965,0.0,165.7109832763672,175.0,43747.58203125,0.0,2628.650634765625,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371110796928406,1.0,0.0,0.0,3.646343469619751,3.646367311477661,8.871732006809907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41064453125,0.0,1528.709716796875,1895.4371337890625,0.0,3746.144287109375,0.9044439792633056,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921414315700531,0.5092146396636963,0.4593884348869324,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27276611328125,0.9666814804077148,0.5811535120010376,0.5504174828529358,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554169535636902,0.4105753600597381,0.288335382938385,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077155351638794,0.3413955569267273,0.3257897794246673,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995456218719482,0.2189716845750808,0.9993053078651428,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.597912609577179,0.4432555735111236,0.4432555735111236,1.0,1.0,-3.149860620498657,1.0478310585021973,2.10202956199646,0.3320966362953186,0.9057402610778807,0.9057402610778807,0.0,167.37530517578125,178.0,43082.77734375,0.0,2679.01513671875,1.0,280.9418029785156,283.75341796875,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254159331321716,1.0,0.0,0.0,3.657341480255127,3.657365560531616,8.925330234887952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.453125,0.0,1538.990478515625,1895.4371337890625,0.0,3639.05322265625,0.9067279100418092,1.0,0.0,3.0,1.0,0.0
