time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921414315700531,0.5092146396636963,0.4593884348869324,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27276611328125,0.9666814804077148,0.5811535120010376,0.5504174828529358,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554169535636902,0.4105753600597381,0.288335382938385,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077155351638794,0.3413955569267273,0.3257897794246673,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995456218719482,0.2189716845750808,0.9993053078651428,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.597912609577179,0.4432555735111236,0.4432555735111236,1.0,1.0,-3.149860620498657,1.0478310585021973,2.10202956199646,0.3320966362953186,0.9057402610778807,0.9057402610778807,0.0,167.37530517578125,178.0,43082.77734375,0.0,2679.01513671875,1.0,280.9418029785156,283.75341796875,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254159331321716,1.0,0.0,0.0,3.657341480255127,3.657365560531616,8.925330234887952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.453125,0.0,1538.990478515625,1895.4371337890625,0.0,3639.05322265625,0.9067279100418092,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176205396652222,0.5083074569702148,0.4593016505241394,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.9650893807411194,0.5837623476982117,0.5534997582435608,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549860715866089,0.4137493371963501,0.2909280359745025,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065162897109985,0.3430469930171966,0.3277787864208221,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.698630690574646,0.2201477289199829,1.0061306953430176,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.601779580116272,0.4420142471790313,0.4420142471790313,1.0,1.0,-3.167191505432129,1.0513639450073242,2.1158275604248047,0.3320047557353973,0.9065580368041992,0.9065580368041992,0.0,170.28750610351562,181.0,44220.23046875,0.0,2729.3388671875,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398940205574036,1.0,0.0,0.0,3.666804790496826,3.666828870773315,8.971578608907294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.42724609375,0.0,1550.1802978515625,1895.4371337890625,0.0,3771.48095703125,0.9088711142539978,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176205396652222,0.5083074569702148,0.4593016505241394,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.9650893807411194,0.5837623476982117,0.5534997582435608,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549860715866089,0.4137493371963501,0.2909280359745025,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065162897109985,0.3430469930171966,0.3277787864208221,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.698630690574646,0.2201477289199829,1.0061306953430176,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.601779580116272,0.4420142471790313,0.4420142471790313,1.0,1.0,-3.167191505432129,1.0513639450073242,2.1158275604248047,0.3320047557353973,0.9065580368041992,0.9065580368041992,0.0,170.28750610351562,181.0,44220.23046875,0.0,2729.3388671875,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398940205574036,1.0,0.0,0.0,3.666804790496826,3.666828870773315,8.971578608907294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.42724609375,0.0,1550.1802978515625,1895.4371337890625,0.0,3771.48095703125,0.9088711142539978,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909678876399994,0.5057586431503296,0.4574469625949859,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.9596447944641112,0.5847704410552979,0.5549015402793884,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512722253799438,0.4156779646873474,0.292553186416626,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020258545875549,0.3435618579387665,0.3286486268043518,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274638175964,0.2204058319330215,1.0089678764343262,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049341559410095,0.4407729208469391,0.4407729208469391,1.0,1.0,-3.173067808151245,1.0505213737487793,2.122546434402466,0.3300245106220245,0.9048339128494264,0.9048339128494264,0.0,174.60787963867188,184.0,45424.3828125,0.0,2764.5703125,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550416469573976,1.0,0.0,0.0,3.669684886932373,3.6697092056274414,8.985678050521528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7177734375,0.0,1554.7144775390625,1895.4371337890625,0.0,3908.265380859375,0.9096260666847228,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909678876399994,0.5057586431503296,0.4574469625949859,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.9596447944641112,0.5847704410552979,0.5549015402793884,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512722253799438,0.4156779646873474,0.292553186416626,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020258545875549,0.3435618579387665,0.3286486268043518,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274638175964,0.2204058319330215,1.0089678764343262,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877624511719,297.2899780273437,284.9316101074219,1.0,0.6049341559410095,0.4407729208469391,0.4407729208469391,1.0,1.0,-3.173067808151245,1.0505213737487793,2.122546434402466,0.3300245106220245,0.9048339128494264,0.9048339128494264,0.0,174.60787963867188,184.0,45424.3828125,0.0,2764.5703125,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550416469573976,1.0,0.0,0.0,3.669684886932373,3.6697092056274414,8.985678050521528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7177734375,0.0,1554.7144775390625,1895.4371337890625,0.0,3908.265380859375,0.9096260666847228,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055757522583008,0.504237711429596,0.4562903642654419,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.9565228819847108,0.5849671363830566,0.5552987456321716,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491538763046265,0.4164159595966339,0.2932004928588867,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994565367698669,0.3435739874839782,0.3288392126560211,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922593116760254,0.2203084379434585,1.0093196630477903,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062318682670593,0.4401522576808929,0.4401522576808929,1.0,1.0,-3.173588514328003,1.0491849184036257,2.124403476715088,0.328630268573761,0.902477204799652,0.902477204799652,0.0,176.82455444335938,184.0,46415.58984375,0.0,2777.634765625,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636499285697936,1.0,0.0,0.0,3.668267965316773,3.668292284011841,8.978740311249567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.32763671875,0.0,1554.033447265625,1895.4371337890625,0.0,3985.053955078125,0.909355878829956,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.901342749595642,0.5025725960731506,0.4548960924148559,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.9530298113822936,0.5849816799163818,0.5554392337799072,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467870354652405,0.4170213639736175,0.2937031388282776,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966079115867615,0.3434406518936157,0.3288441598415375,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.689597487449646,0.2200745046138763,1.008922815322876,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073251366615295,0.4395876824855804,0.4395876824855804,1.0,1.0,-3.172216892242432,1.0472639799118042,2.124952793121338,0.3270677924156189,0.900646448135376,0.900646448135376,0.0,179.11497497558594,187.0,46521.92578125,0.0,2787.258544921875,1.0,280.0579833984375,283.0949401855469,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671874046325684,1.0,0.0,0.0,3.6643664836883545,3.664390563964844,8.959650585893542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.36572265625,0.0,1550.4168701171875,1895.4371337890625,0.0,4016.389892578125,0.9085834622383118,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933737874031067,0.4990434348583221,0.4519896209239959,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.9462310075759888,0.584701657295227,0.5554600358009338,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423718810081482,0.4180314838886261,0.2945863604545593,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911277413368225,0.342927485704422,0.3286220729351043,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843665242195129,0.2193657606840133,1.0069736242294312,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090739369392395,0.438458502292633,0.438458502292633,1.0,1.0,-3.167202472686768,1.0425856113433838,2.124616861343384,0.3235861361026764,0.8940152525901794,0.8940152525901794,0.0,183.41720581054688,190.0,47526.7578125,0.0,2800.356201171875,1.0,279.7581787109375,282.8731384277344,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768974781036376,1.0,0.0,0.0,3.6495144367218018,3.649538516998291,8.887168974069937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.41943359375,0.0,1535.754638671875,1895.4371337890625,0.0,4101.69677734375,0.905436635017395,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933737874031067,0.4990434348583221,0.4519896209239959,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673217773437,0.9462310075759888,0.584701657295227,0.5554600358009338,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8423718810081482,0.4180314838886261,0.2945863604545593,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911277413368225,0.342927485704422,0.3286220729351043,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843665242195129,0.2193657606840133,1.0069736242294312,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090739369392395,0.438458502292633,0.438458502292633,1.0,1.0,-3.167202472686768,1.0425856113433838,2.124616861343384,0.3235861361026764,0.8940152525901794,0.8940152525901794,0.0,183.41720581054688,190.0,47526.7578125,0.0,2800.356201171875,1.0,279.7581787109375,282.8731384277344,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768974781036376,1.0,0.0,0.0,3.6495144367218018,3.649538516998291,8.887168974069937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.41943359375,0.0,1535.754638671875,1895.4371337890625,0.0,4101.69677734375,0.905436635017395,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883376121520996,0.4976067245006561,0.4501976370811462,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9422972798347472,0.5860227346420288,0.5562750101089478,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403251767158508,0.4204469621181488,0.2960056066513061,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879118919372559,0.343395322561264,0.3288300931453705,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.68110591173172,0.2193006575107574,1.0060539245605469,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107348799705505,0.437329351902008,0.437329351902008,1.0,1.0,-3.166863918304444,1.0396722555160522,2.1271915435791016,0.320615142583847,0.8926332592964172,0.8926332592964172,0.0,186.38966369628903,193.0,46426.73828125,0.0,2815.760498046875,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634506106376648,1.0,0.0,0.0,3.636594295501709,3.6366183757781982,8.824355859360367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.99658203125,0.0,1520.7275390625,1895.4371337890625,0.0,3983.284912109375,0.9025166630744934,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883376121520996,0.4976067245006561,0.4501976370811462,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9422972798347472,0.5860227346420288,0.5562750101089478,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403251767158508,0.4204469621181488,0.2960056066513061,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879118919372559,0.343395322561264,0.3288300931453705,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.68110591173172,0.2193006575107574,1.0060539245605469,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107348799705505,0.437329351902008,0.437329351902008,1.0,1.0,-3.166863918304444,1.0396722555160522,2.1271915435791016,0.320615142583847,0.8926332592964172,0.8926332592964172,0.0,186.38966369628903,193.0,46426.73828125,0.0,2815.760498046875,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634506106376648,1.0,0.0,0.0,3.636594295501709,3.6366183757781982,8.824355859360367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.99658203125,0.0,1520.7275390625,1895.4371337890625,0.0,3983.284912109375,0.9025166630744934,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868201971054077,0.4978116452693939,0.4501475691795349,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.9421169757843018,0.5888926982879639,0.558715283870697,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412129878997803,0.4241931736469269,0.2984510660171509,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.78767329454422,0.3449853360652923,0.3301471471786499,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806719303131104,0.2201537787914276,1.0091651678085327,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131210923194885,0.4365006387233734,0.4365006387233734,1.0,1.0,-3.177992105484009,1.041756510734558,2.13623571395874,0.3201571404933929,0.8941324949264526,0.8941324949264526,0.0,188.0372772216797,196.0,45442.69140625,0.0,2847.453369140625,1.0,280.34161376953125,283.3284606933594,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488642811775208,1.0,0.0,0.0,3.631426095962525,3.6314499378204346,8.79929189068207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7900390625,0.0,1513.492919921875,1895.4371337890625,0.0,3852.72509765625,0.9012283086776732,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868201971054077,0.4978116452693939,0.4501475691795349,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.9421169757843018,0.5888926982879639,0.558715283870697,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412129878997803,0.4241931736469269,0.2984510660171509,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.78767329454422,0.3449853360652923,0.3301471471786499,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806719303131104,0.2201537787914276,1.0091651678085327,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131210923194885,0.4365006387233734,0.4365006387233734,1.0,1.0,-3.177992105484009,1.041756510734558,2.13623571395874,0.3201571404933929,0.8941324949264526,0.8941324949264526,0.0,188.0372772216797,196.0,45442.69140625,0.0,2847.453369140625,1.0,280.34161376953125,283.3284606933594,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488642811775208,1.0,0.0,0.0,3.631426095962525,3.6314499378204346,8.79929189068207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7900390625,0.0,1513.492919921875,1895.4371337890625,0.0,3852.72509765625,0.9012283086776732,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863703608512878,0.4987136125564575,0.4508476853370666,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.9431119561195374,0.5925004482269287,0.5619755387306213,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430553078651428,0.4286105334758758,0.3014357686042785,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884680032730103,0.3471926748752594,0.3321267962455749,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.221586674451828,1.015138864517212,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162703633308411,0.4356719255447387,0.4356719255447387,1.0,1.0,-3.195899486541748,1.0463703870773315,2.149529218673706,0.3207798302173614,0.8983471989631653,0.8983471989631653,0.0,189.5300750732422,199.0,44561.51171875,0.0,2892.53515625,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367412328720092,1.0,0.0,0.0,3.6357109546661377,3.635734796524048,8.820068728709884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.2001953125,0.0,1516.32958984375,1895.4371337890625,0.0,3742.7724609375,0.9020130038261414,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863703608512878,0.4987136125564575,0.4508476853370666,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.9431119561195374,0.5925004482269287,0.5619755387306213,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430553078651428,0.4286105334758758,0.3014357686042785,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884680032730103,0.3471926748752594,0.3321267962455749,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.221586674451828,1.015138864517212,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162703633308411,0.4356719255447387,0.4356719255447387,1.0,1.0,-3.195899486541748,1.0463703870773315,2.149529218673706,0.3207798302173614,0.8983471989631653,0.8983471989631653,0.0,189.5300750732422,199.0,44561.51171875,0.0,2892.53515625,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367412328720092,1.0,0.0,0.0,3.6357109546661377,3.635734796524048,8.820068728709884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.2001953125,0.0,1516.32958984375,1895.4371337890625,0.0,3742.7724609375,0.9020130038261414,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861303925514221,0.4993055164813995,0.4512990713119507,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889099121094,0.9435875415802002,0.5944505333900452,0.563733696937561,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.843982994556427,0.4309684634208679,0.3030246496200561,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888928055763245,0.3484299778938293,0.3332454264163971,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817982792854309,0.2224380820989608,1.018776774406433,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180779933929443,0.4352575838565826,0.4352575838565826,1.0,1.0,-3.206183910369873,1.0491605997085571,2.1570231914520264,0.3212938606739044,0.902020275592804,0.902020275592804,0.0,190.40408325195312,199.0,43715.59765625,0.0,2918.716552734375,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292564392089844,1.0,0.0,0.0,3.641515254974365,3.6415390968322754,8.84825283264945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.57861328125,0.0,1521.632080078125,1895.4371337890625,0.0,3674.323974609375,0.9032406210899352,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861396312713623,0.5000190734863281,0.4519530832767486,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.9443082809448242,0.5965165495872498,0.5656755566596985,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451194763183594,0.4334419667720794,0.3047410249710083,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895249724388123,0.3497659265995025,0.3344984948635101,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824464797973633,0.223383292555809,1.0229510068893433,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4042053222656,297.29644775390625,285.3461608886719,1.0,0.620050847530365,0.4346268773078918,0.4346268773078918,1.0,1.0,-3.217892646789551,1.0519601106643677,2.1659326553344727,0.3214991092681885,0.9052531719207764,0.9052531719207764,0.0,191.2482147216797,202.0,43764.2421875,0.0,2947.878173828125,1.0,280.9416809082031,283.8036193847656,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266499280929564,1.0,0.0,0.0,3.650129556655884,3.650153636932373,8.890166327546467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.20947265625,0.0,1530.27685546875,1895.4371337890625,0.0,3650.396484375,0.9050511121749878,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.883361279964447,0.4992886483669281,0.4520046710968017,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.9427641034126282,0.5988339185714722,0.5684977769851685,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450912833213806,0.4369227290153503,0.3075569272041321,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885525226593018,0.3513225615024566,0.3364136815071106,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817806959152222,0.2245203107595443,1.0296823978424072,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239006519317627,0.4333654344081878,0.4333654344081878,1.0,1.0,-3.2351462841033936,1.0551433563232422,2.1800026893615723,0.3210937976837158,0.9072028398513794,0.9072028398513794,0.0,194.3184051513672,205.0,45086.51171875,0.0,3001.26171875,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417338967323304,1.0,0.0,0.0,3.663483858108521,3.6635079383850098,8.955335601967818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.52001953125,0.0,1545.661376953125,1895.4371337890625,0.0,3788.198974609375,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.883361279964447,0.4992886483669281,0.4520046710968017,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.9427641034126282,0.5988339185714722,0.5684977769851685,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450912833213806,0.4369227290153503,0.3075569272041321,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885525226593018,0.3513225615024566,0.3364136815071106,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817806959152222,0.2245203107595443,1.0296823978424072,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239006519317627,0.4333654344081878,0.4333654344081878,1.0,1.0,-3.2351462841033936,1.0551433563232422,2.1800026893615723,0.3210937976837158,0.9072028398513794,0.9072028398513794,0.0,194.3184051513672,205.0,45086.51171875,0.0,3001.26171875,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417338967323304,1.0,0.0,0.0,3.663483858108521,3.6635079383850098,8.955335601967818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.52001953125,0.0,1545.661376953125,1895.4371337890625,0.0,3788.198974609375,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773366808891296,0.4969103038311004,0.4503194987773895,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.937571942806244,0.5994876623153687,0.5695931911468506,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422868847846985,0.4391131997108459,0.309377372264862,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847455143928528,0.3516962230205536,0.3371697664260864,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784252524375916,0.2246986776590347,1.0322413444519043,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.6269792914390564,0.4321040213108063,0.4321040213108063,1.0,1.0,-3.2406227588653564,1.0539326667785645,2.186690092086792,0.31885626912117,0.9065256714820862,0.9065256714820862,0.0,198.7633819580078,208.0,46310.6328125,0.0,3037.5166015625,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.5068664550781,293.1499938964844,293.1499938964844,280.04998779296875,35825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575561881065368,1.0,0.0,0.0,3.670549154281616,3.670573472976685,8.989911179924093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6728515625,0.0,1554.8406982421875,1895.4371337890625,0.0,3930.77197265625,0.9097426533699036,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773366808891296,0.4969103038311004,0.4503194987773895,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.937571942806244,0.5994876623153687,0.5695931911468506,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422868847846985,0.4391131997108459,0.309377372264862,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847455143928528,0.3516962230205536,0.3371697664260864,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784252524375916,0.2246986776590347,1.0322413444519043,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3651123046875,297.2852478027344,285.0102844238281,1.0,0.6269792914390564,0.4321040213108063,0.4321040213108063,1.0,1.0,-3.2406227588653564,1.0539326667785645,2.186690092086792,0.31885626912117,0.9065256714820862,0.9065256714820862,0.0,198.7633819580078,208.0,46310.6328125,0.0,3037.5166015625,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.5068664550781,293.1499938964844,293.1499938964844,280.04998779296875,35825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575561881065368,1.0,0.0,0.0,3.670549154281616,3.670573472976685,8.989911179924093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6728515625,0.0,1554.8406982421875,1895.4371337890625,0.0,3930.77197265625,0.9097426533699036,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705359101295471,0.4938443601131439,0.4478885531425476,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9312945008277892,0.599278450012207,0.5697551965713501,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.838732898235321,0.4406721889972687,0.310686856508255,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800611257553101,0.3513895273208618,0.3372047841548919,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880608558655,0.2242501378059387,1.0317341089248655,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292400360107422,0.4308820068836212,0.4308820068836212,1.0,1.0,-3.238907814025879,1.0501500368118286,2.1887576580047607,0.3155893981456756,0.9033384323120116,0.9033384323120116,0.0,203.38018798828125,211.0,47416.35546875,0.0,3059.382568359375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700632691383362,1.0,0.0,0.0,3.6695377826690674,3.669562101364136,8.984957844404562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.64404296875,0.0,1555.349365234375,1895.4371337890625,0.0,4041.76611328125,0.909660816192627,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705359101295471,0.4938443601131439,0.4478885531425476,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.9312945008277892,0.599278450012207,0.5697551965713501,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.838732898235321,0.4406721889972687,0.310686856508255,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800611257553101,0.3513895273208618,0.3372047841548919,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880608558655,0.2242501378059387,1.0317341089248655,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292400360107422,0.4308820068836212,0.4308820068836212,1.0,1.0,-3.238907814025879,1.0501500368118286,2.1887576580047607,0.3155893981456756,0.9033384323120116,0.9033384323120116,0.0,203.38018798828125,211.0,47416.35546875,0.0,3059.382568359375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700632691383362,1.0,0.0,0.0,3.6695377826690674,3.669562101364136,8.984957844404562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.64404296875,0.0,1555.349365234375,1895.4371337890625,0.0,4041.76611328125,0.909660816192627,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638312816619873,0.4904128909111023,0.4450786709785461,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.9249528050422668,0.5985428094863892,0.5693629384040833,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351762294769287,0.4418719708919525,0.3117095530033111,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.775287389755249,0.3506692349910736,0.3367977440357208,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294380187988,0.2234043031930923,1.029215931892395,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.630821943283081,0.4296599626541137,0.4296599626541137,1.0,1.0,-3.232774019241333,1.044737458229065,2.1880364418029785,0.3116445541381836,0.8976612687110901,0.8976612687110901,0.0,207.7573699951172,214.0,48427.08984375,0.0,3070.406494140625,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490478515625,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800322651863098,1.0,0.0,0.0,3.6591336727142334,3.6591579914093018,8.934080710787384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.63916015625,0.0,1545.5914306640625,1895.4371337890625,0.0,4129.00390625,0.9075044393539428,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638312816619873,0.4904128909111023,0.4450786709785461,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.9249528050422668,0.5985428094863892,0.5693629384040833,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351762294769287,0.4418719708919525,0.3117095530033111,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.775287389755249,0.3506692349910736,0.3367977440357208,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294380187988,0.2234043031930923,1.029215931892395,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.630821943283081,0.4296599626541137,0.4296599626541137,1.0,1.0,-3.232774019241333,1.044737458229065,2.1880364418029785,0.3116445541381836,0.8976612687110901,0.8976612687110901,0.0,207.7573699951172,214.0,48427.08984375,0.0,3070.406494140625,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490478515625,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800322651863098,1.0,0.0,0.0,3.6591336727142334,3.6591579914093018,8.934080710787384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.63916015625,0.0,1545.5914306640625,1895.4371337890625,0.0,4129.00390625,0.9075044393539428,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610644340515137,0.4893958270549774,0.4438515901565552,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.922391951084137,0.5986937284469604,0.5692494511604309,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338609933853149,0.4429478943347931,0.3122956752777099,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733300924301147,0.3506086766719818,0.33661550283432,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675978302955627,0.2231560945510864,1.0278435945510864,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314786076545715,0.4290489554405212,0.4290489554405212,1.0,1.0,-3.229990243911743,1.0421425104141235,2.18784761428833,0.3096105456352234,0.8975895047187805,0.8975895047187805,0.0,209.5862579345703,214.0,47425.3984375,0.0,3074.533447265625,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722914099693298,1.0,0.0,0.0,3.653908014297485,3.653932094573975,8.908580753086426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.41064453125,0.0,1539.471435546875,1895.4371337890625,0.0,4061.36376953125,0.9063652753829956,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596222996711731,0.4890257120132446,0.4433464407920837,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.9213058352470398,0.5994318723678589,0.5697672963142395,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336578011512756,0.4445247650146484,0.3132853209972381,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7724599838256836,0.3509429693222046,0.3368215262889862,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666478514671326,0.2232042402029037,1.0277011394500732,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323007345199585,0.4286465644836426,0.4286465644836426,1.0,1.0,-3.231264352798462,1.04154372215271,2.189720630645752,0.3086613118648529,0.8971521854400635,0.8971521854400635,0.0,210.7592163085937,217.0,47298.88671875,0.0,3083.75146484375,1.0,280.04217529296875,283.13555908203125,292.4456481933594,295.4383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967249870300293,1.0,0.0,0.0,3.650513648986816,3.6505377292633057,8.892036476026988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.421875,0.0,1535.3189697265625,1895.4371337890625,0.0,4016.942138671875,0.9055473208427428,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583890795707703,0.489252358675003,0.4433221518993377,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9210554361343384,0.6019020080566406,0.5718284249305725,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347037434577942,0.4485258460044861,0.3159063458442688,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722219228744507,0.3523527383804321,0.3379682302474975,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662168502807617,0.2239248305559158,1.0302269458770752,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345012784004211,0.4278417527675628,0.4278417527675628,1.0,1.0,-3.2412707805633545,1.0431437492370603,2.198127031326294,0.3079710900783539,0.8994511365890503,0.8994511365890503,0.0,212.4173583984375,220.0,46284.58984375,0.0,3114.517333984375,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378438949585,1.0,0.0,0.0,3.6492433547973633,3.649267435073853,8.885849069883989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.54833984375,0.0,1532.448974609375,1895.4371337890625,0.0,3893.345947265625,0.90513813495636,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583890795707703,0.489252358675003,0.4433221518993377,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.9210554361343384,0.6019020080566406,0.5718284249305725,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347037434577942,0.4485258460044861,0.3159063458442688,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722219228744507,0.3523527383804321,0.3379682302474975,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662168502807617,0.2239248305559158,1.0302269458770752,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2865295410156,297.2533264160156,285.0047302246094,1.0,0.6345012784004211,0.4278417527675628,0.4278417527675628,1.0,1.0,-3.2412707805633545,1.0431437492370603,2.198127031326294,0.3079710900783539,0.8994511365890503,0.8994511365890503,0.0,212.4173583984375,220.0,46284.58984375,0.0,3114.517333984375,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378438949585,1.0,0.0,0.0,3.6492433547973633,3.649267435073853,8.885849069883989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.54833984375,0.0,1532.448974609375,1895.4371337890625,0.0,3893.345947265625,0.90513813495636,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580716848373413,0.490164577960968,0.4440357685089111,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.9218852519989014,0.6051263213157654,0.5747277140617371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365920186042786,0.4532022476196289,0.3190696239471435,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.772907018661499,0.3543875217437744,0.3397854566574096,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667935848236084,0.2252262830734253,1.0356192588806152,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374586224555969,0.4270369410514831,0.4270369410514831,1.0,1.0,-3.2580816745758057,1.047216296195984,2.210865497589112,0.3082939684391022,0.9043983817100524,0.9043983817100524,0.0,213.9233245849609,223.0,45372.70703125,0.0,3159.4501953125,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94184672832489,1.0,0.0,0.0,3.656903028488159,3.656927108764648,8.923191217036219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.44287109375,0.0,1539.1859130859375,1895.4371337890625,0.0,3789.223388671875,0.9066901803016664,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580716848373413,0.490164577960968,0.4440357685089111,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.9218852519989014,0.6051263213157654,0.5747277140617371,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365920186042786,0.4532022476196289,0.3190696239471435,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.772907018661499,0.3543875217437744,0.3397854566574096,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667935848236084,0.2252262830734253,1.0356192588806152,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374586224555969,0.4270369410514831,0.4270369410514831,1.0,1.0,-3.2580816745758057,1.047216296195984,2.210865497589112,0.3082939684391022,0.9043983817100524,0.9043983817100524,0.0,213.9233245849609,223.0,45372.70703125,0.0,3159.4501953125,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94184672832489,1.0,0.0,0.0,3.656903028488159,3.656927108764648,8.923191217036219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.44287109375,0.0,1539.1859130859375,1895.4371337890625,0.0,3789.223388671875,0.9066901803016664,1.0,0.0,3.0,1.0,0.0
