time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557995557785034,0.4891871213912964,0.4438315331935882,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.9204975962638856,0.6067597270011902,0.5768899917602539,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368293642997742,0.4565862119197845,0.3218086361885071,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720543146133423,0.3555164933204651,0.3412738442420959,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259852588176727,1.040527582168579,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406159996986389,0.4258788526058197,0.4258788526058197,1.0,1.0,-3.271436214447021,1.0490851402282717,2.22235107421875,0.3074226975440979,0.904407799243927,0.904407799243927,0.0,216.73878479003903,226.0,46641.4296875,0.0,3204.46435546875,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.55877685546875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553417563438416,1.0,0.0,0.0,3.662883996963501,3.6629080772399902,8.9524024815546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.025390625,0.0,1546.47998046875,1895.4371337890625,0.0,3910.955078125,0.9080567955970764,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557995557785034,0.4891871213912964,0.4438315331935882,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.9204975962638856,0.6067597270011902,0.5768899917602539,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368293642997742,0.4565862119197845,0.3218086361885071,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720543146133423,0.3555164933204651,0.3412738442420959,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259852588176727,1.040527582168579,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406159996986389,0.4258788526058197,0.4258788526058197,1.0,1.0,-3.271436214447021,1.0490851402282717,2.22235107421875,0.3074226975440979,0.904407799243927,0.904407799243927,0.0,216.73878479003903,226.0,46641.4296875,0.0,3204.46435546875,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.55877685546875,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553417563438416,1.0,0.0,0.0,3.662883996963501,3.6629080772399902,8.9524024815546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.025390625,0.0,1546.47998046875,1895.4371337890625,0.0,3910.955078125,0.9080567955970764,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508327007293701,0.4866494536399841,0.441985160112381,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.9159271717071532,0.6067608594894409,0.5773656368255615,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346667885780334,0.4587204158306122,0.3235794007778168,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687875032424927,0.3555226325988769,0.3416681289672851,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.2258610725402832,1.0416390895843506,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431159377098083,0.4247207343578338,0.4247207343578338,1.0,1.0,-3.273738145828247,1.0468688011169434,2.226869344711304,0.3048684298992157,0.901792049407959,0.901792049407959,0.0,220.9527130126953,229.0,47802.515625,0.0,3233.099853515625,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699303507804872,1.0,0.0,0.0,3.6621458530426025,3.662169933319092,8.948795198193693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0751953125,0.0,1546.99365234375,1895.4371337890625,0.0,4040.59521484375,0.90800541639328,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508327007293701,0.4866494536399841,0.441985160112381,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.9159271717071532,0.6067608594894409,0.5773656368255615,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346667885780334,0.4587204158306122,0.3235794007778168,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687875032424927,0.3555226325988769,0.3416681289672851,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.2258610725402832,1.0416390895843506,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431159377098083,0.4247207343578338,0.4247207343578338,1.0,1.0,-3.273738145828247,1.0468688011169434,2.226869344711304,0.3048684298992157,0.901792049407959,0.901792049407959,0.0,220.9527130126953,229.0,47802.515625,0.0,3233.099853515625,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699303507804872,1.0,0.0,0.0,3.6621458530426025,3.662169933319092,8.948795198193693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0751953125,0.0,1546.99365234375,1895.4371337890625,0.0,4040.59521484375,0.90800541639328,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481244444847107,0.4851312339305877,0.4408304095268249,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.9133440256118774,0.6064351201057434,0.5772818922996521,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.833347499370575,0.4595565795898437,0.324299156665802,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668771147727966,0.3552787005901336,0.3416203260421753,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614217162132263,0.225578099489212,1.0411608219146729,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441023349761963,0.4241417050361633,0.4241417050361633,1.0,1.0,-3.2724852561950684,1.0448824167251587,2.22760272026062,0.3032209575176239,0.8989791870117188,0.8989791870117188,0.0,223.12408447265625,229.0,48772.140625,0.0,3242.459716796875,1.0,279.8009948730469,283.0049133300781,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782306551933287,1.0,0.0,0.0,3.65880274772644,3.6588268280029297,8.932464652389172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8095703125,0.0,1544.1942138671875,1895.4371337890625,0.0,4113.32470703125,0.9073073863983154,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451894521713257,0.4834741353988647,0.4394446313381195,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9105089902877808,0.6059204936027527,0.5769304633140564,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318065404891968,0.4602616429328918,0.3248682916164398,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647372484207153,0.3548915684223175,0.3413861989974975,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594146490097046,0.2251636832952499,1.039950251579285,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448938846588135,0.4236296117305755,0.4236296117305755,1.0,1.0,-3.269345998764038,1.0423741340637207,2.2269718647003174,0.3014663159847259,0.8966907262802124,0.8966907262802124,0.0,225.3726959228516,217.0,48846.88671875,0.0,3248.056884765625,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.7323913574219,293.1499938964844,293.1499938964844,280.04998779296875,36266.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98164963722229,1.0,0.0,0.0,3.652909755706787,3.652933835983277,8.903713251129375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8896484375,0.0,1538.4002685546875,1895.4371337890625,0.0,4143.0458984375,0.9060930609703064,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470883369445801,0.4822353422641754,0.4376163780689239,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.9143260717391968,0.6066105961799622,0.5769007205963135,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359937071800232,0.4632206261157989,0.3264643847942352,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674368023872375,0.3551732003688812,0.341170072555542,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614313721656799,0.2250293940305709,1.0375659465789795,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.642221987247467,0.4226054251194,0.4226054251194,1.0,1.0,-3.2658936977386475,1.038420796394348,2.2274727821350098,0.2981943488121032,0.8966875076293945,0.8966875076293945,0.0,221.7679901123047,205.0,47696.36328125,0.0,3220.3427734375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700703024864196,1.0,0.0,0.0,3.645956039428711,3.645979881286621,8.869847079040483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.2021484375,0.0,1529.919189453125,1895.4371337890625,0.0,4041.827880859375,0.9044983386993408,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470883369445801,0.4822353422641754,0.4376163780689239,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.9143260717391968,0.6066105961799622,0.5769007205963135,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359937071800232,0.4632206261157989,0.3264643847942352,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674368023872375,0.3551732003688812,0.341170072555542,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614313721656799,0.2250293940305709,1.0375659465789795,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.642221987247467,0.4226054251194,0.4226054251194,1.0,1.0,-3.2658936977386475,1.038420796394348,2.2274727821350098,0.2981943488121032,0.8966875076293945,0.8966875076293945,0.0,221.7679901123047,205.0,47696.36328125,0.0,3220.3427734375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700703024864196,1.0,0.0,0.0,3.645956039428711,3.645979881286621,8.869847079040483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.2021484375,0.0,1529.919189453125,1895.4371337890625,0.0,4041.827880859375,0.9044983386993408,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553961515426636,0.4826032817363739,0.4373286068439483,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9261991381645204,0.6088964343070984,0.5783750414848328,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462544083595276,0.4675494134426117,0.3290059268474579,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760338187217712,0.3565967679023742,0.3419173061847687,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.668748140335083,0.2258144468069076,1.0384299755096436,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382161378860474,0.4215812385082245,0.4215812385082245,1.0,1.0,-3.2723047733306885,1.0380406379699707,2.2342641353607178,0.2963150143623352,0.8994057178497314,0.8994057178497314,0.0,212.91493225097656,193.0,46639.890625,0.0,3185.105224609375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568677544593812,1.0,0.0,0.0,3.646452903747559,3.6464767456054688,8.872264629644633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17333984375,0.0,1528.997802734375,1895.4371337890625,0.0,3924.6162109375,0.9044812321662904,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553961515426636,0.4826032817363739,0.4373286068439483,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9261991381645204,0.6088964343070984,0.5783750414848328,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462544083595276,0.4675494134426117,0.3290059268474579,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760338187217712,0.3565967679023742,0.3419173061847687,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.668748140335083,0.2258144468069076,1.0384299755096436,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382161378860474,0.4215812385082245,0.4215812385082245,1.0,1.0,-3.2723047733306885,1.0380406379699707,2.2342641353607178,0.2963150143623352,0.8994057178497314,0.8994057178497314,0.0,212.91493225097656,193.0,46639.890625,0.0,3185.105224609375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568677544593812,1.0,0.0,0.0,3.646452903747559,3.6464767456054688,8.872264629644633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17333984375,0.0,1528.997802734375,1895.4371337890625,0.0,3924.6162109375,0.9044812321662904,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676615953445435,0.4836754202842712,0.4377164542675018,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.9428451657295228,0.6119665503501892,0.5806342959403992,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604929447174072,0.4725793600082397,0.3320474624633789,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.788362443447113,0.3586709201335907,0.3432762622833252,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.679570734500885,0.2272030711174011,1.0418643951416016,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338269710540771,0.4207158088684082,0.4207158088684082,1.0,1.0,-3.2849037647247314,1.0402896404266355,2.244614124298096,0.2957298457622528,0.9046952724456788,0.9046952724456788,0.0,201.8586578369141,181.0,45680.1171875,0.0,3150.9462890625,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456353187561036,1.0,0.0,0.0,3.655764818191528,3.6557888984680176,8.91763704657933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.92529296875,0.0,1537.589111328125,1895.4371337890625,0.0,3823.55810546875,0.906404435634613,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676615953445435,0.4836754202842712,0.4377164542675018,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.9428451657295228,0.6119665503501892,0.5806342959403992,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604929447174072,0.4725793600082397,0.3320474624633789,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.788362443447113,0.3586709201335907,0.3432762622833252,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.679570734500885,0.2272030711174011,1.0418643951416016,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338269710540771,0.4207158088684082,0.4207158088684082,1.0,1.0,-3.2849037647247314,1.0402896404266355,2.244614124298096,0.2957298457622528,0.9046952724456788,0.9046952724456788,0.0,201.8586578369141,181.0,45680.1171875,0.0,3150.9462890625,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456353187561036,1.0,0.0,0.0,3.655764818191528,3.6557888984680176,8.91763704657933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.92529296875,0.0,1537.589111328125,1895.4371337890625,0.0,3823.55810546875,0.906404435634613,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804925680160522,0.4829159677028656,0.4371859431266784,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697326660156,0.9592939615249634,0.6134498715400696,0.5821263194084167,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757151365280151,0.4762967824935913,0.334628164768219,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013496994972229,0.3598597347736358,0.3442844152450561,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911463141441345,0.228077620267868,1.044730544090271,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290214657783508,0.4198504090309143,0.4198504090309143,1.0,1.0,-3.293836832046509,1.041191577911377,2.252645254135132,0.2948476374149322,0.9049968123435974,0.9049968123435974,0.0,190.9978179931641,169.0,46912.58984375,0.0,3109.546142578125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590455293655396,1.0,0.0,0.0,3.66322660446167,3.663250684738159,8.954077657108428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.26416015625,0.0,1546.5673828125,1895.4371337890625,0.0,3944.07275390625,0.908105492591858,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804925680160522,0.4829159677028656,0.4371859431266784,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697326660156,0.9592939615249634,0.6134498715400696,0.5821263194084167,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757151365280151,0.4762967824935913,0.334628164768219,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013496994972229,0.3598597347736358,0.3442844152450561,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911463141441345,0.228077620267868,1.044730544090271,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290214657783508,0.4198504090309143,0.4198504090309143,1.0,1.0,-3.293836832046509,1.041191577911377,2.252645254135132,0.2948476374149322,0.9049968123435974,0.9049968123435974,0.0,190.9978179931641,169.0,46912.58984375,0.0,3109.546142578125,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590455293655396,1.0,0.0,0.0,3.66322660446167,3.663250684738159,8.954077657108428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.26416015625,0.0,1546.5673828125,1895.4371337890625,0.0,3944.07275390625,0.908105492591858,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864285349845886,0.4819063246250152,0.4362967312335968,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.966508686542511,0.613527774810791,0.582220196723938,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830241560935974,0.4776460528373718,0.3355425596237182,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073849081993103,0.3600165247917175,0.3443778753280639,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.696523129940033,0.2281853854656219,1.0447880029678345,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262568831443787,0.4194176793098449,0.4194176793098449,1.0,1.0,-3.294167280197144,1.0401463508605957,2.254020929336548,0.2938068509101867,0.9035560488700868,0.9035560488700868,0.0,185.8983154296875,169.0,47929.8125,0.0,3081.599853515625,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7410583496094,293.1499938964844,293.1499938964844,280.04998779296875,35916.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687193036079408,1.0,0.0,0.0,3.664609670639038,3.6646337509155273,8.960840318650298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.583984375,0.0,1548.8587646484375,1895.4371337890625,0.0,4029.91845703125,0.9084452986717224,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.892089307308197,0.4806448817253113,0.4350420534610748,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.97310870885849,0.6132917404174805,0.5819012522697449,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901462554931641,0.4787715077400207,0.3362224996089935,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129614591598511,0.3599482774734497,0.3441963195800781,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016167044639587,0.2281031459569931,1.04384183883667,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232109665870667,0.4188779890537262,0.4188779890537262,1.0,1.0,-3.291740894317627,1.037838339805603,2.2539024353027344,0.2921026647090912,0.902617871761322,0.902617871761322,0.0,180.9553985595703,157.0,48037.50390625,0.0,3048.55322265625,1.0,280.0580139160156,283.1947631835937,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735130071640016,1.0,0.0,0.0,3.663805246353149,3.663829326629639,8.956906185630942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.931640625,0.0,1548.590087890625,1895.4371337890625,0.0,4072.084228515625,0.9083518385887146,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043688774108888,0.4777653813362121,0.4322194755077362,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.9860343933105468,0.6122681498527527,0.5807384848594666,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054749011993408,0.4806711673736572,0.3373371064662933,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243381381034851,0.3594228029251098,0.3434411585330963,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121656537055969,0.2275916785001754,1.0402491092681885,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164664030075073,0.4177985489368438,0.4177985489368438,1.0,1.0,-3.283066272735596,1.03181254863739,2.251253604888916,0.2880877256393432,0.8977017402648926,0.8977017402648926,0.0,170.82821655273438,145.0,49043.4375,0.0,2973.066162109375,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851526618003844,1.0,0.0,0.0,3.6557250022888175,3.655749082565308,8.917442642086826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.2158203125,0.0,1541.3106689453125,1895.4371337890625,0.0,4173.34912109375,0.9067004919052124,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043688774108888,0.4777653813362121,0.4322194755077362,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.9860343933105468,0.6122681498527527,0.5807384848594666,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054749011993408,0.4806711673736572,0.3373371064662933,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243381381034851,0.3594228029251098,0.3434411585330963,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121656537055969,0.2275916785001754,1.0402491092681885,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171630859375,297.2438049316406,284.697021484375,1.0,0.6164664030075073,0.4177985489368438,0.4177985489368438,1.0,1.0,-3.283066272735596,1.03181254863739,2.251253604888916,0.2880877256393432,0.8977017402648926,0.8977017402648926,0.0,170.82821655273438,145.0,49043.4375,0.0,2973.066162109375,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851526618003844,1.0,0.0,0.0,3.6557250022888175,3.655749082565308,8.917442642086826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.2158203125,0.0,1541.3106689453125,1895.4371337890625,0.0,4173.34912109375,0.9067004919052124,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225518703460692,0.476786732673645,0.4303618371486664,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.9990000128746032,0.6127803325653076,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271115064620972,0.4840346872806549,0.3389918804168701,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389283418655396,0.3598212003707886,0.3430444002151489,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312664985657,0.2276584506034851,1.037394404411316,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093109250068665,0.4167191386222839,0.4167191386222839,1.0,1.0,-3.2761430740356445,1.0264174938201904,2.249725580215454,0.284347265958786,0.8978471755981445,0.8978471755981445,0.0,159.60659790039062,133.0,47856.75390625,0.0,2895.76611328125,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736827611923218,1.0,0.0,0.0,3.649722099304199,3.649746179580689,8.888180786925659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.17626953125,0.0,1533.91748046875,1895.4371337890625,0.0,4073.572998046875,0.9053221940994264,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225518703460692,0.476786732673645,0.4303618371486664,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.9990000128746032,0.6127803325653076,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271115064620972,0.4840346872806549,0.3389918804168701,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389283418655396,0.3598212003707886,0.3430444002151489,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312664985657,0.2276584506034851,1.037394404411316,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093109250068665,0.4167191386222839,0.4167191386222839,1.0,1.0,-3.2761430740356445,1.0264174938201904,2.249725580215454,0.284347265958786,0.8978471755981445,0.8978471755981445,0.0,159.60659790039062,133.0,47856.75390625,0.0,2895.76611328125,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736827611923218,1.0,0.0,0.0,3.649722099304199,3.649746179580689,8.888180786925659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.17626953125,0.0,1533.91748046875,1895.4371337890625,0.0,4073.572998046875,0.9053221940994264,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409175515174866,0.4771280288696289,0.430148184299469,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.9990000128746032,0.6176163554191589,0.5503044724464417,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484753012657166,0.4885878264904022,0.3417429625988006,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533936142921448,0.3611678183078766,0.3437941968441009,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365847826004028,0.2284533828496933,1.03863263130188,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009097695350647,0.4160418510437011,0.4160418510437011,1.0,1.0,-3.253986597061157,1.016704559326172,2.2372822761535645,0.2780505120754242,0.9002438187599182,0.9002438187599182,0.0,149.81350708007812,121.0,46480.33984375,0.0,2789.30419921875,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601079821586608,1.0,0.0,0.0,3.650414943695069,3.6504390239715576,8.891556149137614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.77783203125,0.0,1533.40087890625,1895.4371337890625,0.0,3953.548095703125,0.90536230802536,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409175515174866,0.4771280288696289,0.430148184299469,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.9990000128746032,0.6176163554191589,0.5503044724464417,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484753012657166,0.4885878264904022,0.3417429625988006,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533936142921448,0.3611678183078766,0.3437941968441009,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365847826004028,0.2284533828496933,1.03863263130188,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009097695350647,0.4160418510437011,0.4160418510437011,1.0,1.0,-3.253986597061157,1.016704559326172,2.2372822761535645,0.2780505120754242,0.9002438187599182,0.9002438187599182,0.0,149.81350708007812,121.0,46480.33984375,0.0,2789.30419921875,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601079821586608,1.0,0.0,0.0,3.650414943695069,3.6504390239715576,8.891556149137614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.77783203125,0.0,1533.40087890625,1895.4371337890625,0.0,3953.548095703125,0.90536230802536,1.0,0.0,3.0,1.0,0.0
12233580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.957380473613739,0.4757130444049835,0.4291647970676422,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.9990000128746032,0.6251147389411926,0.5238513946533203,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674577116966248,0.4918611645698547,0.3441288471221924,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678080439567566,0.361698567867279,0.3443225920200348,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483332753181458,0.2288192212581634,1.039815902709961,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910815596580505,0.4153645634651184,0.4153645634651184,1.0,1.0,-3.219722986221313,1.002472162246704,2.2172508239746094,0.2731726169586181,0.8971365094184875,0.8971365094184875,0.0,140.8560333251953,141.0,47193.05859375,0.0,2675.1201171875,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693402647972108,1.0,0.0,0.0,3.646724224090576,3.6467480659484863,8.873585102264769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5263671875,0.0,1530.4473876953125,1895.4371337890625,0.0,4035.394775390625,0.9046154022216796,1.0,0.0,3.0,1.0,0.0
12233640,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.957380473613739,0.4757130444049835,0.4291647970676422,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.9990000128746032,0.6251147389411926,0.5238513946533203,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674577116966248,0.4918611645698547,0.3441288471221924,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8678080439567566,0.361698567867279,0.3443225920200348,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483332753181458,0.2288192212581634,1.039815902709961,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910815596580505,0.4153645634651184,0.4153645634651184,1.0,1.0,-3.219722986221313,1.002472162246704,2.2172508239746094,0.2731726169586181,0.8971365094184875,0.8971365094184875,0.0,140.8560333251953,141.0,47193.05859375,0.0,2675.1201171875,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693402647972108,1.0,0.0,0.0,3.646724224090576,3.6467480659484863,8.873585102264769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.5263671875,0.0,1530.4473876953125,1895.4371337890625,0.0,4035.394775390625,0.9046154022216796,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593612551689148,0.4751946926116943,0.4283797144889831,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.9990000128746032,0.6292465925216675,0.5198370814323425,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708458185195924,0.4936463236808777,0.3451582789421081,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701256513595581,0.3619898557662964,0.3444142043590545,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502347826957703,0.2290253043174743,1.040072679519653,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904510617256165,0.415025919675827,0.415025919675827,1.0,1.0,-3.215564012527466,1.0001119375228882,2.215452194213867,0.2712101638317108,0.8982070088386536,0.8982070088386536,0.0,139.53138732910156,141.0,46182.18359375,0.0,2659.512939453125,1.0,280.3012084960937,283.31182861328125,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962371826171875,1.0,0.0,0.0,3.645319938659668,3.645344018936157,8.866753091751889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.63720703125,0.0,1528.4398193359375,1895.4371337890625,0.0,3973.700439453125,0.9043140411376952,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583157300949096,0.4752050638198852,0.4282335937023163,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.9990000128746032,0.6329392790794373,0.5212738513946533,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712846279144288,0.4958690404891968,0.3465976417064667,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697136640548706,0.362584501504898,0.344879150390625,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499407529830933,0.2294570505619049,1.0416722297668457,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918310880661011,0.4149001836776733,0.4149001836776733,1.0,1.0,-3.221310615539551,1.0018196105957031,2.219491004943848,0.2714233696460724,0.8990122675895691,0.8990122675895691,0.0,140.16183471679688,161.0,46119.73046875,0.0,2674.56689453125,1.0,280.34210205078125,283.3617553710937,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958157479763031,1.0,0.0,0.0,3.646159648895264,3.646183729171753,8.870838428265415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.322265625,0.0,1528.83642578125,1895.4371337890625,0.0,3936.14453125,0.9044269919395448,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493897557258606,0.4760759174823761,0.4289159178733825,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.200439453125,0.9990000128746032,0.6382279396057129,0.5357980132102966,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657796621322632,0.5010796785354614,0.3501506745815277,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631508350372314,0.3643715679645538,0.346530556678772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729706764221,0.2307801395654678,1.0476616621017456,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995433926582336,0.4146487116813659,0.4146487116813659,1.0,1.0,-3.2530272006988525,1.0125463008880615,2.240480899810791,0.2747788727283478,0.9040117263793944,0.9040117263793944,0.0,145.59521484375,181.0,45360.10546875,0.0,2769.3203125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462335109710692,1.0,0.0,0.0,3.654333114624024,3.6543571949005127,8.91065383257228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.92431640625,0.0,1536.2003173828125,1895.4371337890625,0.0,3828.968017578125,0.9061042666435242,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493897557258606,0.4760759174823761,0.4289159178733825,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.200439453125,0.9990000128746032,0.6382279396057129,0.5357980132102966,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657796621322632,0.5010796785354614,0.3501506745815277,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631508350372314,0.3643715679645538,0.346530556678772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447729706764221,0.2307801395654678,1.0476616621017456,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995433926582336,0.4146487116813659,0.4146487116813659,1.0,1.0,-3.2530272006988525,1.0125463008880615,2.240480899810791,0.2747788727283478,0.9040117263793944,0.9040117263793944,0.0,145.59521484375,181.0,45360.10546875,0.0,2769.3203125,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462335109710692,1.0,0.0,0.0,3.654333114624024,3.6543571949005127,8.91065383257228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.92431640625,0.0,1536.2003173828125,1895.4371337890625,0.0,3828.968017578125,0.9061042666435242,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311143159866332,0.4754064977169037,0.4291376173496246,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.9990000128746032,0.6384421586990356,0.5641147494316101,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.951635718345642,0.5051066279411316,0.3534963726997375,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500314950942993,0.365422785282135,0.348146378993988,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830896377563,0.2316115051507949,1.0539803504943848,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119555830955505,0.4143972396850586,0.4143972396850586,1.0,1.0,-3.300898551940918,1.029003620147705,2.271894931793213,0.2804892063140869,0.904485821723938,0.904485821723938,0.0,155.97447204589844,199.0,46955.15234375,0.0,2927.845703125,1.0,280.3577575683594,283.42388916015625,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605318307876588,1.0,0.0,0.0,3.661306142807007,3.661330223083496,8.944691671786131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9375,0.0,1544.488037109375,1895.4371337890625,0.0,3957.3251953125,0.9076865315437316,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311143159866332,0.4754064977169037,0.4291376173496246,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.9990000128746032,0.6384421586990356,0.5641147494316101,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.951635718345642,0.5051066279411316,0.3534963726997375,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500314950942993,0.365422785282135,0.348146378993988,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342830896377563,0.2316115051507949,1.0539803504943848,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119555830955505,0.4143972396850586,0.4143972396850586,1.0,1.0,-3.300898551940918,1.029003620147705,2.271894931793213,0.2804892063140869,0.904485821723938,0.904485821723938,0.0,155.97447204589844,199.0,46955.15234375,0.0,2927.845703125,1.0,280.3577575683594,283.42388916015625,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605318307876588,1.0,0.0,0.0,3.661306142807007,3.661330223083496,8.944691671786131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.9375,0.0,1544.488037109375,1895.4371337890625,0.0,3957.3251953125,0.9076865315437316,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073112607002258,0.4733713567256927,0.4279854893684387,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.9990000128746032,0.6330496072769165,0.6005701422691345,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.93085914850235,0.5079495906829834,0.3559630811214447,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332442045211792,0.3654575943946838,0.3488443791866302,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391028404236,0.2315611392259597,1.056860327720642,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262621879577637,0.4128797650337219,0.4128797650337219,1.0,1.0,-3.3507273197174072,1.0427043437957764,2.308022975921631,0.2833171188831329,0.9028820991516112,0.9028820991516112,0.0,169.9862060546875,217.0,48582.125,0.0,3115.710205078125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977713704109192,1.0,0.0,0.0,3.662819147109986,3.6628434658050537,8.952086432145734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.84521484375,0.0,1547.2572021484375,1895.4371337890625,0.0,4108.818359375,0.9081174731254578,1.0,0.0,3.0,1.0,0.0
