time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073112607002258,0.4733713567256927,0.4279854893684387,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.9990000128746032,0.6330496072769165,0.6005701422691345,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.93085914850235,0.5079495906829834,0.3559630811214447,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332442045211792,0.3654575943946838,0.3488443791866302,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202391028404236,0.2315611392259597,1.056860327720642,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262621879577637,0.4128797650337219,0.4128797650337219,1.0,1.0,-3.3507273197174072,1.0427043437957764,2.308022975921631,0.2833171188831329,0.9028820991516112,0.9028820991516112,0.0,169.9862060546875,217.0,48582.125,0.0,3115.710205078125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977713704109192,1.0,0.0,0.0,3.662819147109986,3.6628434658050537,8.952086432145734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.84521484375,0.0,1547.2572021484375,1895.4371337890625,0.0,4108.818359375,0.9081174731254578,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739068508148193,0.4704489409923553,0.4264355897903442,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.9681123495101928,0.6272473931312561,0.5963336825370789,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971393704414368,0.5099471807479858,0.3581575751304626,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059934377670288,0.3646537065505981,0.3491834700107574,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949820518493652,0.2307077348232269,1.0581724643707275,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380250453948975,0.4113622903823852,0.4113622903823852,1.0,1.0,-3.3484208583831787,1.0376622676849363,2.310758590698242,0.2793072164058685,0.8987066745758057,0.8987066745758057,0.0,192.71519470214844,235.0,49680.32421875,0.0,3240.51806640625,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497444152832,1.0,0.0,0.0,3.65690541267395,3.65692949295044,8.923202585719991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0224609375,0.0,1542.20458984375,1895.4371337890625,0.0,4236.37353515625,0.9069271087646484,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739068508148193,0.4704489409923553,0.4264355897903442,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.9681123495101928,0.6272473931312561,0.5963336825370789,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971393704414368,0.5099471807479858,0.3581575751304626,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059934377670288,0.3646537065505981,0.3491834700107574,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949820518493652,0.2307077348232269,1.0581724643707275,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380250453948975,0.4113622903823852,0.4113622903823852,1.0,1.0,-3.3484208583831787,1.0376622676849363,2.310758590698242,0.2793072164058685,0.8987066745758057,0.8987066745758057,0.0,192.71519470214844,235.0,49680.32421875,0.0,3240.51806640625,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992497444152832,1.0,0.0,0.0,3.65690541267395,3.65692949295044,8.923202585719991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0224609375,0.0,1542.20458984375,1895.4371337890625,0.0,4236.37353515625,0.9069271087646484,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.861205518245697,0.4695318043231964,0.4256631731986999,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.9533203840255736,0.6258948445320129,0.5949139595031738,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852183818817139,0.5113807320594788,0.3592326641082763,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945215106010437,0.3644703328609466,0.3492406904697418,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846614480018616,0.2303918153047561,1.0581703186035156,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434006690979004,0.4106035530567169,0.4106035530567169,1.0,1.0,-3.34706974029541,1.035085678100586,2.311983823776245,0.2770022451877594,0.8993334174156189,0.8993334174156189,0.0,203.14627075195312,235.0,48678.0,0.0,3297.158935546875,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866199493408204,1.0,0.0,0.0,3.6542093753814697,3.654233455657959,8.910050155463978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.9521484375,0.0,1538.82763671875,1895.4371337890625,0.0,4185.99609375,0.9063438177108764,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514213562011719,0.4691938459873199,0.4255196452140808,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.940860629081726,0.6254890561103821,0.5945234894752502,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760687708854675,0.5133131146430969,0.360711932182312,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.785451352596283,0.3646575808525085,0.3496443033218384,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765227317810059,0.2303421348333358,1.0591973066329956,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487940549850464,0.4100204408168793,0.4100204408168793,1.0,1.0,-3.349918842315674,1.0344518423080444,2.31546688079834,0.2756419479846954,0.8995649218559265,0.8995649218559265,0.0,212.605697631836,253.0,48560.3046875,0.0,3357.73876953125,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98300039768219,1.0,0.0,0.0,3.6534109115600586,3.653434991836548,8.90615751814039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.12060546875,0.0,1537.519775390625,1895.4371337890625,0.0,4154.7490234375,0.9061015248298644,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362447023391724,0.4693875908851623,0.4260909259319305,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9205207824707032,0.6262627243995667,0.5954577922821045,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620542883872986,0.5179935097694397,0.3642719388008117,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.771227240562439,0.3657333552837372,0.3511167764663696,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892889022827,0.2308009713888168,1.063628077507019,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597946286201477,0.4088542461395263,0.4088542461395263,1.0,1.0,-3.3630995750427246,1.0358654260635376,2.327234029769897,0.2740421891212463,0.9031323194503784,0.9031323194503784,0.0,230.3349609375,256.0,47538.32421875,0.0,3489.819091796875,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712140560150146,1.0,0.0,0.0,3.6573798656463614,3.657403945922852,8.925518386604381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.60986328125,0.0,1540.4705810546875,1895.4371337890625,0.0,4051.89453125,0.9068615436553956,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362447023391724,0.4693875908851623,0.4260909259319305,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9205207824707032,0.6262627243995667,0.5954577922821045,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620542883872986,0.5179935097694397,0.3642719388008117,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.771227240562439,0.3657333552837372,0.3511167764663696,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638892889022827,0.2308009713888168,1.063628077507019,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.1022644042969,1.0,0.6597946286201477,0.4088542461395263,0.4088542461395263,1.0,1.0,-3.3630995750427246,1.0358654260635376,2.327234029769897,0.2740421891212463,0.9031323194503784,0.9031323194503784,0.0,230.3349609375,256.0,47538.32421875,0.0,3489.819091796875,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712140560150146,1.0,0.0,0.0,3.6573798656463614,3.657403945922852,8.925518386604381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.60986328125,0.0,1540.4705810546875,1895.4371337890625,0.0,4051.89453125,0.9068615436553956,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272614479064941,0.4680314362049103,0.4258081912994385,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.9091303944587708,0.626061737537384,0.5961573719978333,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548014163970947,0.5214329361915588,0.3673055768013,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632901072502136,0.3660998046398163,0.352199524641037,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911075592041,0.2308748960494995,1.0669537782669067,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665573716163635,0.4076880216598511,0.4076880216598511,1.0,1.0,-3.372568368911743,1.0359203815460205,2.3366479873657227,0.2722757756710052,0.9017411470413208,0.9017411470413208,0.0,241.8073883056641,259.0,48733.4453125,0.0,3578.02880859375,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.52703857421875,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830896854400636,1.0,0.0,0.0,3.658684015274048,3.658708095550537,8.931884281082603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8232421875,0.0,1542.731201171875,1895.4371337890625,0.0,4155.52197265625,0.9072012305259703,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272614479064941,0.4680314362049103,0.4258081912994385,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.9091303944587708,0.626061737537384,0.5961573719978333,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548014163970947,0.5214329361915588,0.3673055768013,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632901072502136,0.3660998046398163,0.352199524641037,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911075592041,0.2308748960494995,1.0669537782669067,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665573716163635,0.4076880216598511,0.4076880216598511,1.0,1.0,-3.372568368911743,1.0359203815460205,2.3366479873657227,0.2722757756710052,0.9017411470413208,0.9017411470413208,0.0,241.8073883056641,259.0,48733.4453125,0.0,3578.02880859375,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.52703857421875,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830896854400636,1.0,0.0,0.0,3.658684015274048,3.658708095550537,8.931884281082603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8232421875,0.0,1542.731201171875,1895.4371337890625,0.0,4155.52197265625,0.9072012305259703,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196405172348022,0.4653141498565674,0.4239390790462494,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.900561511516571,0.6244102716445923,0.5952382683753967,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492965698242188,0.5236702561378479,0.3692691922187805,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569243907928467,0.365458220243454,0.3521427512168884,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511996984481812,0.2302032113075256,1.0663329362869265,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706504225730896,0.4066687524318695,0.4066687524318695,1.0,1.0,-3.370772361755371,1.032402753829956,2.338369607925415,0.2693906128406524,0.8976985812187195,0.8976985812187195,0.0,250.4463653564453,247.0,49819.28125,0.0,3623.503173828125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963878393173218,1.0,0.0,0.0,3.6525354385375977,3.652559518814087,8.901889145818132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6572265625,0.0,1537.3543701171875,1895.4371337890625,0.0,4269.46435546875,0.9059544205665588,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196405172348022,0.4653141498565674,0.4239390790462494,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.900561511516571,0.6244102716445923,0.5952382683753967,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492965698242188,0.5236702561378479,0.3692691922187805,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569243907928467,0.365458220243454,0.3521427512168884,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511996984481812,0.2302032113075256,1.0663329362869265,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706504225730896,0.4066687524318695,0.4066687524318695,1.0,1.0,-3.370772361755371,1.032402753829956,2.338369607925415,0.2693906128406524,0.8976985812187195,0.8976985812187195,0.0,250.4463653564453,247.0,49819.28125,0.0,3623.503173828125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963878393173218,1.0,0.0,0.0,3.6525354385375977,3.652559518814087,8.901889145818132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6572265625,0.0,1537.3543701171875,1895.4371337890625,0.0,4269.46435546875,0.9059544205665588,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195569515228271,0.4642315506935119,0.4223939776420593,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.901150405406952,0.6241073608398438,0.5943910479545593,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517714738845825,0.5272864103317261,0.3713784217834472,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575704455375671,0.3655811846256256,0.3518911600112915,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737010002136,0.2299947291612625,1.0641340017318726,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692047715187073,0.4056494832038879,0.4056494832038879,1.0,1.0,-3.367476224899292,1.02838134765625,2.339094638824463,0.2661319375038147,0.898627758026123,0.898627758026123,0.0,249.13140869140625,235.0,48639.2265625,0.0,3608.14306640625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865866899490356,1.0,0.0,0.0,3.649167537689209,3.649191617965698,8.885480156095582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28857421875,0.0,1532.77587890625,1895.4371337890625,0.0,4185.7099609375,0.905150830745697,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195569515228271,0.4642315506935119,0.4223939776420593,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.901150405406952,0.6241073608398438,0.5943910479545593,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517714738845825,0.5272864103317261,0.3713784217834472,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575704455375671,0.3655811846256256,0.3518911600112915,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737010002136,0.2299947291612625,1.0641340017318726,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692047715187073,0.4056494832038879,0.4056494832038879,1.0,1.0,-3.367476224899292,1.02838134765625,2.339094638824463,0.2661319375038147,0.898627758026123,0.898627758026123,0.0,249.13140869140625,235.0,48639.2265625,0.0,3608.14306640625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865866899490356,1.0,0.0,0.0,3.649167537689209,3.649191617965698,8.885480156095582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.28857421875,0.0,1532.77587890625,1895.4371337890625,0.0,4185.7099609375,0.905150830745697,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218684792518616,0.4643025994300842,0.4221334755420685,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.9042016863822936,0.624596357345581,0.5944985747337341,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554786443710327,0.5296512246131897,0.3727754950523376,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600945830345154,0.3660766184329986,0.352076381444931,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.653545081615448,0.230227380990982,1.0639989376068115,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.667660117149353,0.4051398634910583,0.4051398634910583,1.0,1.0,-3.369027614593506,1.0274897813796997,2.341537952423096,0.2649142146110534,0.9006553292274475,0.9006553292274475,0.0,245.86183166503903,235.0,47632.84765625,0.0,3593.035888671875,1.0,280.2987670898437,283.3997497558594,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978293776512146,1.0,0.0,0.0,3.6500673294067374,3.650091409683228,8.88986278368975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.8046875,0.0,1532.9722900390625,1895.4371337890625,0.0,4113.875,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253496885299683,0.4646297097206116,0.4221984148025512,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.9088228344917296,0.6253901124000549,0.5949729084968567,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604825139045715,0.5322652459144592,0.3744049370288849,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637775540351868,0.3668004274368286,0.3525019288063049,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566630005836487,0.2306582927703857,1.0647263526916504,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658647656440735,0.4047491252422333,0.4047491252422333,1.0,1.0,-3.373018741607666,1.027761936187744,2.345256805419922,0.2643261551856994,0.9021694660186768,0.9021694660186768,0.0,241.4859313964844,223.0,47535.703125,0.0,3577.31103515625,1.0,280.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744337797164916,1.0,0.0,0.0,3.653209686279297,3.653233766555786,8.905175832296663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.375,0.0,1535.809326171875,1895.4371337890625,0.0,4080.154052734375,0.9059267640113832,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323445320129395,0.4635369181632995,0.42137211561203,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.9189411401748656,0.6253857612609863,0.5951007604598999,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709118962287903,0.5360091328620911,0.3770539462566376,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715713977813721,0.3673427999019623,0.3529366254806518,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633698344230652,0.2309861183166504,1.065312147140503,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614041328430176,0.4039676487445831,0.4039676487445831,1.0,1.0,-3.376605987548828,1.0267902612686155,2.349815607070923,0.262865275144577,0.9007001519203186,0.9007001519203186,0.0,232.1912841796875,211.0,48674.2734375,0.0,3532.22802734375,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857771992683412,1.0,0.0,0.0,3.654404163360596,3.654428243637085,8.911000008993142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.02783203125,0.0,1537.978515625,1895.4371337890625,0.0,4178.7353515625,0.906245231628418,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323445320129395,0.4635369181632995,0.42137211561203,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.9189411401748656,0.6253857612609863,0.5951007604598999,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709118962287903,0.5360091328620911,0.3770539462566376,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715713977813721,0.3673427999019623,0.3529366254806518,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633698344230652,0.2309861183166504,1.065312147140503,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614041328430176,0.4039676487445831,0.4039676487445831,1.0,1.0,-3.376605987548828,1.0267902612686155,2.349815607070923,0.262865275144577,0.9007001519203186,0.9007001519203186,0.0,232.1912841796875,211.0,48674.2734375,0.0,3532.22802734375,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857771992683412,1.0,0.0,0.0,3.654404163360596,3.654428243637085,8.911000008993142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.02783203125,0.0,1537.978515625,1895.4371337890625,0.0,4178.7353515625,0.906245231628418,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.838640570640564,0.4611006379127502,0.419085294008255,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.928631067276001,0.623823881149292,0.593582808971405,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809716105461121,0.5385456085205078,0.3787069022655487,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788936495780945,0.3668811917304992,0.3523476719856262,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305763959884643,1.0625334978103638,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556227803230286,0.403186172246933,0.403186172246933,1.0,1.0,-3.3699777126312256,1.0222545862197876,2.3477232456207275,0.2600412964820862,0.8965433835983276,0.8965433835983276,0.0,222.8473052978516,199.0,49712.8671875,0.0,3462.909423828125,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985959529876708,1.0,0.0,0.0,3.647953510284424,3.647977590560913,8.879569008968247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69677734375,0.0,1532.3182373046875,1895.4371337890625,0.0,4288.15283203125,0.9049350023269652,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.838640570640564,0.4611006379127502,0.419085294008255,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.928631067276001,0.623823881149292,0.593582808971405,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809716105461121,0.5385456085205078,0.3787069022655487,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788936495780945,0.3668811917304992,0.3523476719856262,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696197986602783,0.2305763959884643,1.0625334978103638,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556227803230286,0.403186172246933,0.403186172246933,1.0,1.0,-3.3699777126312256,1.0222545862197876,2.3477232456207275,0.2600412964820862,0.8965433835983276,0.8965433835983276,0.0,222.8473052978516,199.0,49712.8671875,0.0,3462.909423828125,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985959529876708,1.0,0.0,0.0,3.647953510284424,3.647977590560913,8.879569008968247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.69677734375,0.0,1532.3182373046875,1895.4371337890625,0.0,4288.15283203125,0.9049350023269652,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475982546806335,0.4602622389793396,0.4174121022224426,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.941464364528656,0.6235599517822266,0.5924065709114075,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940047025680542,0.5424859523773193,0.3807575404644012,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885891199111938,0.3671755492687225,0.351884126663208,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778913736343384,0.2306149899959564,1.0596792697906494,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.649228572845459,0.4023547768592834,0.4023547768592834,1.0,1.0,-3.365013599395752,1.018181562423706,2.346832036972046,0.2570229172706604,0.8973504304885864,0.8973504304885864,0.0,211.8661193847656,187.0,48517.7109375,0.0,3388.31201171875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883497357368468,1.0,0.0,0.0,3.6441731452941895,3.644197225570679,8.861174478624889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19091796875,0.0,1527.30908203125,1895.4371337890625,0.0,4200.86962890625,0.9040412902832032,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475982546806335,0.4602622389793396,0.4174121022224426,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.941464364528656,0.6235599517822266,0.5924065709114075,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940047025680542,0.5424859523773193,0.3807575404644012,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885891199111938,0.3671755492687225,0.351884126663208,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778913736343384,0.2306149899959564,1.0596792697906494,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.649228572845459,0.4023547768592834,0.4023547768592834,1.0,1.0,-3.365013599395752,1.018181562423706,2.346832036972046,0.2570229172706604,0.8973504304885864,0.8973504304885864,0.0,211.8661193847656,187.0,48517.7109375,0.0,3388.31201171875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883497357368468,1.0,0.0,0.0,3.6441731452941895,3.644197225570679,8.861174478624889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19091796875,0.0,1527.30908203125,1895.4371337890625,0.0,4200.86962890625,0.9040412902832032,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610859513282776,0.4608432650566101,0.4172052443027496,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.9588117599487304,0.6248318552970886,0.5927920937538147,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.912179946899414,0.5477671027183533,0.3838519155979156,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023936748504639,0.3685273230075836,0.3524316549301147,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.689961314201355,0.2314766496419906,1.060278296470642,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432302594184875,0.4015233814716339,0.4015233814716339,1.0,1.0,-3.370319128036499,1.017673373222351,2.352645874023437,0.2553262412548065,0.9007834792137146,0.9007834792137146,0.0,199.1983184814453,175.0,47413.984375,0.0,3327.7001953125,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758615493774414,1.0,0.0,0.0,3.6478192806243896,3.6478431224823,8.878914741217159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.17626953125,0.0,1529.891357421875,1895.4371337890625,0.0,4092.647216796875,0.9047281742095948,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610859513282776,0.4608432650566101,0.4172052443027496,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.9588117599487304,0.6248318552970886,0.5927920937538147,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.912179946899414,0.5477671027183533,0.3838519155979156,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023936748504639,0.3685273230075836,0.3524316549301147,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.689961314201355,0.2314766496419906,1.060278296470642,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432302594184875,0.4015233814716339,0.4015233814716339,1.0,1.0,-3.370319128036499,1.017673373222351,2.352645874023437,0.2553262412548065,0.9007834792137146,0.9007834792137146,0.0,199.1983184814453,175.0,47413.984375,0.0,3327.7001953125,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758615493774414,1.0,0.0,0.0,3.6478192806243896,3.6478431224823,8.878914741217159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.17626953125,0.0,1529.891357421875,1895.4371337890625,0.0,4092.647216796875,0.9047281742095948,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686214685440063,0.4606519043445587,0.4171187281608581,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.9676625728607178,0.6250952482223511,0.5930864810943604,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229079484939576,0.550000011920929,0.3854319751262665,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098893761634827,0.3690252602100372,0.3528184592723846,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966888308525085,0.2318412214517593,1.0611861944198608,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403658986091614,0.4011076986789703,0.4011076986789703,1.0,1.0,-3.374032974243164,1.0177764892578125,2.356256484985352,0.2547270059585571,0.8998035192489624,0.8998035192489624,0.0,192.92874145507807,175.0,48425.0703125,0.0,3300.100830078125,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826565384864808,1.0,0.0,0.0,3.649169445037842,3.649193525314331,8.885489819476788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.78173828125,0.0,1531.7945556640625,1895.4371337890625,0.0,4151.7724609375,0.9050161838531494,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753327131271362,0.4599165916442871,0.4164292216300964,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.9751570820808412,0.6247944831848145,0.5927877426147461,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328551292419434,0.5517479181289673,0.3865989744663238,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163565397262573,0.3691694736480713,0.3528628945350647,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027494311332703,0.2319596111774444,1.061107873916626,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373417377471924,0.4007097780704498,0.4007097780704498,1.0,1.0,-3.374214172363281,1.0166970491409302,2.357517004013061,0.2537459135055542,0.8992201089859009,0.8992201089859009,0.0,187.26161193847656,163.0,48553.6640625,0.0,3267.873046875,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870520234107972,1.0,0.0,0.0,3.6485986709594727,3.648622751235962,8.882710176294495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.44921875,0.0,1531.60009765625,1895.4371337890625,0.0,4189.71484375,0.904954433441162,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913928866386414,0.4597532153129577,0.4154465198516845,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.9907214641571044,0.6252694129943848,0.5924026370048523,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550296068191528,0.5564488172531128,0.389223575592041,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308005928993225,0.3700949847698211,0.3530409336090088,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.716231107711792,0.2325864732265472,1.0609896183013916,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312097311019897,0.399913877248764,0.399913877248764,1.0,1.0,-3.3757882118225098,1.0149788856506348,2.360809326171875,0.2516621351242065,0.9024693965911864,0.9024693965911864,0.0,175.41619873046875,166.0,47461.8359375,0.0,3203.21533203125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783710241317748,1.0,0.0,0.0,3.653392791748047,3.653416872024536,8.906068273972778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.18017578125,0.0,1535.83642578125,1895.4371337890625,0.0,4114.54736328125,0.9059473872184752,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913928866386414,0.4597532153129577,0.4154465198516845,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.9907214641571044,0.6252694129943848,0.5924026370048523,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550296068191528,0.5564488172531128,0.389223575592041,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308005928993225,0.3700949847698211,0.3530409336090088,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.716231107711792,0.2325864732265472,1.0609896183013916,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312097311019897,0.399913877248764,0.399913877248764,1.0,1.0,-3.3757882118225098,1.0149788856506348,2.360809326171875,0.2516621351242065,0.9024693965911864,0.9024693965911864,0.0,175.41619873046875,166.0,47461.8359375,0.0,3203.21533203125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783710241317748,1.0,0.0,0.0,3.653392791748047,3.653416872024536,8.906068273972778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.18017578125,0.0,1535.83642578125,1895.4371337890625,0.0,4114.54736328125,0.9059473872184752,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989524245262146,0.4585987031459808,0.4146479666233063,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.9973204731941224,0.6248536109924316,0.5922370553016663,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.966254472732544,0.56026291847229,0.3920090198516845,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380376100540161,0.3705101907253265,0.3534916937351227,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225553393363953,0.2329027503728866,1.0622903108596802,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293878555297852,0.3991180062294006,0.3991180062294006,1.0,1.0,-3.3800923824310303,1.0141886472702026,2.365903615951538,0.2500901818275451,0.9008705019950868,0.9008705019950868,0.0,170.3916778564453,169.0,48605.19921875,0.0,3183.947998046875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893027544021606,1.0,0.0,0.0,3.65484619140625,3.6548702716827393,8.913156079870532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4912109375,0.0,1538.4193115234375,1895.4371337890625,0.0,4209.04736328125,0.906337559223175,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989524245262146,0.4585987031459808,0.4146479666233063,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.9973204731941224,0.6248536109924316,0.5922370553016663,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.966254472732544,0.56026291847229,0.3920090198516845,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380376100540161,0.3705101907253265,0.3534916937351227,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225553393363953,0.2329027503728866,1.0622903108596802,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293878555297852,0.3991180062294006,0.3991180062294006,1.0,1.0,-3.3800923824310303,1.0141886472702026,2.365903615951538,0.2500901818275451,0.9008705019950868,0.9008705019950868,0.0,170.3916778564453,169.0,48605.19921875,0.0,3183.947998046875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893027544021606,1.0,0.0,0.0,3.65484619140625,3.6548702716827393,8.913156079870532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4912109375,0.0,1538.4193115234375,1895.4371337890625,0.0,4209.04736328125,0.906337559223175,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975111246109009,0.4561980664730072,0.4127231240272522,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.9967315793037416,0.6230321526527405,0.590809166431427,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678810238838196,0.5629146099090576,0.394002616405487,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378009796142578,0.3699687421321869,0.3531794250011444,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223016619682312,0.2324645519256591,1.061113357543945,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289160251617432,0.3983142971992492,0.3983142971992492,1.0,1.0,-3.3766748905181885,1.01070237159729,2.3659725189208984,0.2475403994321823,0.8966360688209534,0.8966360688209534,0.0,170.2530059814453,172.0,49673.08203125,0.0,3175.472412109375,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648392915725708,3.648416757583618,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.45751953125,0.0,1532.8062744140625,1895.4371337890625,0.0,4300.0,0.9050325751304626,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975111246109009,0.4561980664730072,0.4127231240272522,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.9967315793037416,0.6230321526527405,0.590809166431427,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678810238838196,0.5629146099090576,0.394002616405487,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378009796142578,0.3699687421321869,0.3531794250011444,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223016619682312,0.2324645519256591,1.061113357543945,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289160251617432,0.3983142971992492,0.3983142971992492,1.0,1.0,-3.3766748905181885,1.01070237159729,2.3659725189208984,0.2475403994321823,0.8966360688209534,0.8966360688209534,0.0,170.2530059814453,172.0,49673.08203125,0.0,3175.472412109375,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648392915725708,3.648416757583618,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.45751953125,0.0,1532.8062744140625,1895.4371337890625,0.0,4300.0,0.9050325751304626,1.0,0.0,3.0,1.0,0.0
