time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952111601829529,0.4553510546684265,0.4114913642406463,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.9952412247657776,0.622533917427063,0.5898711085319519,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684610366821288,0.5670105218887329,0.3964905142784118,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365657925605774,0.3701798021793365,0.3530983924865722,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210904955863953,0.2324367761611938,1.0601799488067627,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293249130249023,0.3975105881690979,0.3975105881690979,1.0,1.0,-3.3758232593536377,1.0081162452697754,2.3677070140838623,0.2450452446937561,0.8974127769470215,0.8974127769470215,0.0,171.0726318359375,175.0,48514.97265625,0.0,3178.3125,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990827977657318,1.0,0.0,0.0,3.6445393562316895,3.6445634365081774,8.862955951371987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.923828125,0.0,1527.728271484375,1895.4371337890625,0.0,4222.11083984375,0.9041244387626648,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952111601829529,0.4553510546684265,0.4114913642406463,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.9952412247657776,0.622533917427063,0.5898711085319519,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684610366821288,0.5670105218887329,0.3964905142784118,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365657925605774,0.3701798021793365,0.3530983924865722,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210904955863953,0.2324367761611938,1.0601799488067627,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293249130249023,0.3975105881690979,0.3975105881690979,1.0,1.0,-3.3758232593536377,1.0081162452697754,2.3677070140838623,0.2450452446937561,0.8974127769470215,0.8974127769470215,0.0,171.0726318359375,175.0,48514.97265625,0.0,3178.3125,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990827977657318,1.0,0.0,0.0,3.6445393562316895,3.6445634365081774,8.862955951371987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.923828125,0.0,1527.728271484375,1895.4371337890625,0.0,4222.11083984375,0.9041244387626648,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949393630027771,0.4554957747459411,0.4114405512809753,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.9951106309890748,0.622900128364563,0.590009331703186,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695461392402648,0.5696092247962952,0.3981501460075378,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366267681121826,0.3706976175308227,0.3534493148326874,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210953831672668,0.2327282875776291,1.0610092878341677,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299887299537659,0.3971087336540222,0.3971087336540222,1.0,1.0,-3.379338026046753,1.0081790685653689,2.371159076690674,0.2442919164896011,0.8993862271308899,0.8993862271308899,0.0,171.37350463867188,175.0,47527.1875,0.0,3187.967529296875,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823437333106996,1.0,0.0,0.0,3.645211935043335,3.645236015319824,8.866227858561615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.65966796875,0.0,1527.66796875,1895.4371337890625,0.0,4149.06298828125,0.9042375683784484,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952059745788574,0.4558728337287903,0.4117281138896942,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937805175781,0.9953747391700744,0.623555064201355,0.5905386209487915,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711126089096068,0.572444498538971,0.4000694751739502,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371284604072571,0.3714284598827362,0.354066789150238,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215151190757751,0.233197882771492,1.0628005266189575,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309711933135986,0.3967516422271728,0.3967516422271728,1.0,1.0,-3.385521411895752,1.009277105331421,2.376244306564331,0.2439881861209869,0.9008620977401732,0.9008620977401732,0.0,171.6134490966797,178.0,47450.328125,0.0,3203.31201171875,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97832453250885,1.0,0.0,0.0,3.648158550262451,3.648182392120361,8.880567179403442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.34619140625,0.0,1530.2706298828125,1895.4371337890625,0.0,4114.142578125,0.9048045873641968,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922834992408752,0.4548792243003845,0.4114096462726593,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.993307888507843,0.6232587099075317,0.5908375978469849,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708765745162964,0.576492190361023,0.4032805860042572,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354745507240295,0.3719399571418762,0.354927510023117,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201406955718994,0.2335455864667892,1.0656555891036987,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331849098205566,0.3960373997688293,0.3960373997688293,1.0,1.0,-3.3938419818878174,1.0100719928741455,2.383769989013672,0.2431407123804092,0.8993651270866394,0.8993651270866394,0.0,173.7059326171875,181.0,48635.671875,0.0,3234.27978515625,1.0,280.0578308105469,283.2461242675781,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895784854888916,1.0,0.0,0.0,3.649029731750488,3.6490538120269775,8.884809403753025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7880859375,0.0,1532.05615234375,1895.4371337890625,0.0,4211.4111328125,0.9050492644309998,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922834992408752,0.4548792243003845,0.4114096462726593,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.993307888507843,0.6232587099075317,0.5908375978469849,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708765745162964,0.576492190361023,0.4032805860042572,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354745507240295,0.3719399571418762,0.354927510023117,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201406955718994,0.2335455864667892,1.0656555891036987,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331849098205566,0.3960373997688293,0.3960373997688293,1.0,1.0,-3.3938419818878174,1.0100719928741455,2.383769989013672,0.2431407123804092,0.8993651270866394,0.8993651270866394,0.0,173.7059326171875,181.0,48635.671875,0.0,3234.27978515625,1.0,280.0578308105469,283.2461242675781,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895784854888916,1.0,0.0,0.0,3.649029731750488,3.6490538120269775,8.884809403753025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7880859375,0.0,1532.05615234375,1895.4371337890625,0.0,4211.4111328125,0.9050492644309998,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882694244384766,0.4546105861663818,0.4108802676200866,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.990208089351654,0.6234579682350159,0.5907639861106873,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695433974266052,0.5812705755233765,0.4063681066036224,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328302502632141,0.3727131485939026,0.3555305600166321,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.717827558517456,0.2340051233768463,1.067494511604309,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353985071182251,0.3953231573104858,0.3953231573104858,1.0,1.0,-3.3997576236724854,1.0100466012954712,2.389711141586304,0.2417242676019668,0.9027167558670044,0.9027167558670044,0.0,176.33270263671875,184.0,47583.328125,0.0,3263.015625,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809515476226808,1.0,0.0,0.0,3.654055833816528,3.6540799140930176,8.909300959203392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.89892578125,0.0,1536.5263671875,1895.4371337890625,0.0,4136.9892578125,0.906091809272766,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882694244384766,0.4546105861663818,0.4108802676200866,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.990208089351654,0.6234579682350159,0.5907639861106873,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695433974266052,0.5812705755233765,0.4063681066036224,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328302502632141,0.3727131485939026,0.3555305600166321,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.717827558517456,0.2340051233768463,1.067494511604309,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353985071182251,0.3953231573104858,0.3953231573104858,1.0,1.0,-3.3997576236724854,1.0100466012954712,2.389711141586304,0.2417242676019668,0.9027167558670044,0.9027167558670044,0.0,176.33270263671875,184.0,47583.328125,0.0,3263.015625,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809515476226808,1.0,0.0,0.0,3.654055833816528,3.6540799140930176,8.909300959203392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.89892578125,0.0,1536.5263671875,1895.4371337890625,0.0,4136.9892578125,0.906091809272766,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837831616401672,0.4533550143241882,0.4102819859981537,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.986570417881012,0.622760534286499,0.5906461477279663,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676692485809326,0.5851084589958191,0.4094105660915375,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298221826553345,0.3729619085788727,0.3561393320560455,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151696085929871,0.2341385781764984,1.0694695711135864,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577781677246,0.394428938627243,0.394428938627243,1.0,1.0,-3.405674695968628,1.0094945430755615,2.3961801528930664,0.2400219589471817,0.9012401700019836,0.9012401700019836,0.0,179.33831787109375,187.0,48748.71484375,0.0,3294.036376953125,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919791221618652,1.0,0.0,0.0,3.655874967575073,3.6558990478515625,8.918174216887564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.49951171875,0.0,1539.492431640625,1895.4371337890625,0.0,4231.94970703125,0.9065611958503724,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837831616401672,0.4533550143241882,0.4102819859981537,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.986570417881012,0.622760534286499,0.5906461477279663,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676692485809326,0.5851084589958191,0.4094105660915375,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298221826553345,0.3729619085788727,0.3561393320560455,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151696085929871,0.2341385781764984,1.0694695711135864,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577781677246,0.394428938627243,0.394428938627243,1.0,1.0,-3.405674695968628,1.0094945430755615,2.3961801528930664,0.2400219589471817,0.9012401700019836,0.9012401700019836,0.0,179.33831787109375,187.0,48748.71484375,0.0,3294.036376953125,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919791221618652,1.0,0.0,0.0,3.655874967575073,3.6558990478515625,8.918174216887564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.49951171875,0.0,1539.492431640625,1895.4371337890625,0.0,4231.94970703125,0.9065611958503724,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764038681983948,0.4508942067623138,0.4084550440311432,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.9801467061042786,0.6206812262535095,0.5891398191452026,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627899527549744,0.587775468826294,0.4115374982357025,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244284391403198,0.3722721636295318,0.3558510839939117,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101172804832458,0.2335393577814102,1.068342208862305,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395097374916077,0.3935347199440002,0.3935347199440002,1.0,1.0,-3.4025304317474365,1.005820393562317,2.39670991897583,0.237179160118103,0.8971226811408997,0.8971226811408997,0.0,183.4781646728516,190.0,49824.9609375,0.0,3310.879638671875,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498677730560303,3.64989185333252,8.888890192793042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8935546875,0.0,1534.3565673828125,1895.4371337890625,0.0,4300.0,0.905354142189026,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764038681983948,0.4508942067623138,0.4084550440311432,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.9801467061042786,0.6206812262535095,0.5891398191452026,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627899527549744,0.587775468826294,0.4115374982357025,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244284391403198,0.3722721636295318,0.3558510839939117,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101172804832458,0.2335393577814102,1.068342208862305,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395097374916077,0.3935347199440002,0.3935347199440002,1.0,1.0,-3.4025304317474365,1.005820393562317,2.39670991897583,0.237179160118103,0.8971226811408997,0.8971226811408997,0.0,183.4781646728516,190.0,49824.9609375,0.0,3310.879638671875,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498677730560303,3.64989185333252,8.888890192793042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8935546875,0.0,1534.3565673828125,1895.4371337890625,0.0,4300.0,0.905354142189026,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730365037918091,0.4501695334911346,0.4075564742088318,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.9770170450210572,0.6200293302536011,0.5883052349090576,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606042504310608,0.5896040201187134,0.4126103520393371,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219050168991089,0.3721343874931335,0.3556184470653534,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076033353805542,0.2333308756351471,1.0672624111175537,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402115821838379,0.39308762550354,0.39308762550354,1.0,1.0,-3.400151014328003,1.003714919090271,2.3964359760284424,0.2355374544858932,0.8977633714675903,0.8977633714675903,0.0,185.37071228027344,190.0,48799.8515625,0.0,3316.412109375,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967235326766968,1.0,0.0,0.0,3.647223234176636,3.647247314453125,8.87601458998688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.77099609375,0.0,1531.036865234375,1895.4371337890625,0.0,4272.31005859375,0.9047803282737732,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712450861930847,0.4499897062778473,0.407260000705719,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.975273072719574,0.6199327707290649,0.5880588293075562,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600459337234496,0.5919643640518188,0.4141404926776886,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206148147583008,0.3723621964454651,0.3557411134243011,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062624096870422,0.2333836853504181,1.0672314167022705,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410619020462036,0.3927383422851562,0.3927383422851562,1.0,1.0,-3.4014413356781006,1.0031284093856812,2.398313045501709,0.2345815896987915,0.8980017304420471,0.8980017304420471,0.0,186.61151123046875,193.0,48660.49609375,0.0,3326.601318359375,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932034611701964,1.0,0.0,0.0,3.646466016769409,3.6464900970458975,8.872328862707946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.7314453125,0.0,1529.7769775390625,1895.4371337890625,0.0,4242.39404296875,0.9045467376708984,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696147203445435,0.4504576623439789,0.4074965417385101,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.9736459851264954,0.6207056045532227,0.5885452032089233,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609643816947936,0.5975338816642761,0.4178444743156433,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196977972984314,0.3735125660896301,0.3566631972789764,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052903771400452,0.2340485155582428,1.0696275234222412,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695388793945,0.3920397460460663,0.3920397460460663,1.0,1.0,-3.4107465744018555,1.0042753219604492,2.4064712524414062,0.2335527390241623,0.901537537574768,0.901537537574768,0.0,188.39871215820312,196.0,47589.6484375,0.0,3358.522705078125,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811561107635498,1.0,0.0,0.0,3.650489807128906,3.650513887405396,8.891920515452512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75537109375,0.0,1532.7835693359375,1895.4371337890625,0.0,4138.7646484375,0.9053186774253844,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696147203445435,0.4504576623439789,0.4074965417385101,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.9736459851264954,0.6207056045532227,0.5885452032089233,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609643816947936,0.5975338816642761,0.4178444743156433,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196977972984314,0.3735125660896301,0.3566631972789764,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052903771400452,0.2340485155582428,1.0696275234222412,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695388793945,0.3920397460460663,0.3920397460460663,1.0,1.0,-3.4107465744018555,1.0042753219604492,2.4064712524414062,0.2335527390241623,0.901537537574768,0.901537537574768,0.0,188.39871215820312,196.0,47589.6484375,0.0,3358.522705078125,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811561107635498,1.0,0.0,0.0,3.650489807128906,3.650513887405396,8.891920515452512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75537109375,0.0,1532.7835693359375,1895.4371337890625,0.0,4138.7646484375,0.9053186774253844,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663082122802734,0.4494391083717346,0.4071728885173797,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420166015625,0.9704051613807678,0.6201713681221008,0.5886446237564087,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600500464439392,0.6016616225242615,0.4211406409740448,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175451755523682,0.3739310503005981,0.3574630320072174,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032649517059326,0.2343151420354843,1.072237491607666,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457279920578003,0.3913411796092987,0.3913411796092987,1.0,1.0,-3.418555736541748,1.00488543510437,2.413670063018799,0.2325984090566635,0.9001291394233704,0.9001291394233704,0.0,191.1690826416016,199.0,48775.24609375,0.0,3392.832275390625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925665259361268,1.0,0.0,0.0,3.65175986289978,3.6517839431762695,8.898109058463888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24462890625,0.0,1535.0135498046875,1895.4371337890625,0.0,4236.962890625,0.905652403831482,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663082122802734,0.4494391083717346,0.4071728885173797,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420166015625,0.9704051613807678,0.6201713681221008,0.5886446237564087,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600500464439392,0.6016616225242615,0.4211406409740448,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175451755523682,0.3739310503005981,0.3574630320072174,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032649517059326,0.2343151420354843,1.072237491607666,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457279920578003,0.3913411796092987,0.3913411796092987,1.0,1.0,-3.418555736541748,1.00488543510437,2.413670063018799,0.2325984090566635,0.9001291394233704,0.9001291394233704,0.0,191.1690826416016,199.0,48775.24609375,0.0,3392.832275390625,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925665259361268,1.0,0.0,0.0,3.65175986289978,3.6517839431762695,8.898109058463888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.24462890625,0.0,1535.0135498046875,1895.4371337890625,0.0,4236.962890625,0.905652403831482,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599086403846741,0.4470728039741516,0.4054504632949829,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.9637629389762878,0.6180790066719055,0.587155818939209,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557029008865356,0.6044595241546631,0.4233751893043518,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126688599586487,0.3732950985431671,0.3572461307048797,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698584794998169,0.2337769567966461,1.0714493989944458,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475638747215271,0.390496164560318,0.390496164560318,1.0,1.0,-3.416182279586792,1.0016167163848877,2.414565324783325,0.229985237121582,0.8960840106010437,0.8960840106010437,0.0,195.3155059814453,202.0,49861.92578125,0.0,3411.49267578125,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645528078079224,3.645552158355713,8.8677654730418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.251953125,0.0,1529.575439453125,1895.4371337890625,0.0,4300.0,0.9043889045715332,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599086403846741,0.4470728039741516,0.4054504632949829,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.9637629389762878,0.6180790066719055,0.587155818939209,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557029008865356,0.6044595241546631,0.4233751893043518,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126688599586487,0.3732950985431671,0.3572461307048797,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698584794998169,0.2337769567966461,1.0714493989944458,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475638747215271,0.390496164560318,0.390496164560318,1.0,1.0,-3.416182279586792,1.0016167163848877,2.414565324783325,0.229985237121582,0.8960840106010437,0.8960840106010437,0.0,195.3155059814453,202.0,49861.92578125,0.0,3411.49267578125,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645528078079224,3.645552158355713,8.8677654730418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.251953125,0.0,1529.575439453125,1895.4371337890625,0.0,4300.0,0.9043889045715332,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553374409675598,0.4462003707885742,0.4042989313602447,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.9586433172225952,0.6172389388084412,0.5860070586204529,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532628059387208,0.6087702512741089,0.4260619282722473,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090368509292603,0.3733877539634704,0.3571503460407257,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950377821922302,0.2336413115262985,1.070476531982422,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649150848389,0.3896511793136596,0.3896511793136596,1.0,1.0,-3.415348052978516,0.9988709092140198,2.4164772033691406,0.2272665202617645,0.8970234990119934,0.8970234990119934,0.0,198.51220703125,205.0,48699.44921875,0.0,3428.21533203125,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945531487464904,1.0,0.0,0.0,3.642126083374024,3.6421499252319336,8.85122176441655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.18798828125,0.0,1524.9617919921875,1895.4371337890625,0.0,4253.884765625,0.9035768508911132,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553374409675598,0.4462003707885742,0.4042989313602447,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.9586433172225952,0.6172389388084412,0.5860070586204529,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532628059387208,0.6087702512741089,0.4260619282722473,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090368509292603,0.3733877539634704,0.3571503460407257,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950377821922302,0.2336413115262985,1.070476531982422,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649150848389,0.3896511793136596,0.3896511793136596,1.0,1.0,-3.415348052978516,0.9988709092140198,2.4164772033691406,0.2272665202617645,0.8970234990119934,0.8970234990119934,0.0,198.51220703125,205.0,48699.44921875,0.0,3428.21533203125,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945531487464904,1.0,0.0,0.0,3.642126083374024,3.6421499252319336,8.85122176441655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.18798828125,0.0,1524.9617919921875,1895.4371337890625,0.0,4253.884765625,0.9035768508911132,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.854279100894928,0.4463209509849548,0.4042584300041199,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.9573896527290344,0.617419421672821,0.586005687713623,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534094333648682,0.6114938259124756,0.4278231263160705,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082857728004456,0.3738458156585693,0.3574748039245605,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942939162254333,0.2338826656341552,1.071217060089111,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501723527908325,0.3892286717891693,0.3892286717891693,1.0,1.0,-3.4186911582946777,0.9987692832946776,2.419921875,0.2263572663068771,0.8990718126296997,0.8990718126296997,0.0,199.5682678222656,205.0,47705.7734375,0.0,3442.2265625,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986573338508606,1.0,0.0,0.0,3.6430678367614746,3.6430916786193848,8.8557999333716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.3994140625,0.0,1525.1873779296875,1895.4371337890625,0.0,4185.5947265625,0.9037486910820008,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538690805435181,0.4466703534126282,0.4045432209968567,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.105224609375,0.956865668296814,0.6178825497627258,0.5863806009292603,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542856216430664,0.6144561767578125,0.42984738945961,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081381320953369,0.3745173513889313,0.3580591678619385,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941426992416382,0.2343052625656128,1.0728987455368042,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513857841491699,0.3888990581035614,0.3888990581035614,1.0,1.0,-3.424640417098999,0.9998008012771606,2.424839496612549,0.2260105311870575,0.9006192684173584,0.9006192684173584,0.0,200.37144470214844,208.0,47627.0546875,0.0,3460.916015625,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828318357467652,1.0,0.0,0.0,3.646289825439453,3.6463136672973633,8.871471095517336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.4794921875,0.0,1528.086669921875,1895.4371337890625,0.0,4153.29052734375,0.9043766260147096,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509297966957092,0.4456620812416076,0.4042284786701202,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.953468918800354,0.6172176599502563,0.5863596200942993,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535621404647828,0.6186493635177612,0.4332000911235809,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060421347618103,0.3749032616615295,0.358833760023117,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003792762756,0.2345600575208664,1.0754799842834473,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301110267639,0.3882398009300232,0.3882398009300232,1.0,1.0,-3.432318925857544,1.0004481077194214,2.431870698928833,0.2251105606555938,0.8992740511894226,0.8992740511894226,0.0,203.1962738037109,211.0,48814.921875,0.0,3495.590087890625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943116903305054,1.0,0.0,0.0,3.647748947143554,3.647772789001465,8.878572543835617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.087890625,0.0,1530.513671875,1895.4371337890625,0.0,4251.83056640625,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509297966957092,0.4456620812416076,0.4042284786701202,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466857910156,0.953468918800354,0.6172176599502563,0.5863596200942993,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535621404647828,0.6186493635177612,0.4332000911235809,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060421347618103,0.3749032616615295,0.358833760023117,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923003792762756,0.2345600575208664,1.0754799842834473,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301110267639,0.3882398009300232,0.3882398009300232,1.0,1.0,-3.432318925857544,1.0004481077194214,2.431870698928833,0.2251105606555938,0.8992740511894226,0.8992740511894226,0.0,203.1962738037109,211.0,48814.921875,0.0,3495.590087890625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943116903305054,1.0,0.0,0.0,3.647748947143554,3.647772789001465,8.878572543835617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.087890625,0.0,1530.513671875,1895.4371337890625,0.0,4251.83056640625,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475871682167053,0.4453646242618561,0.4036974906921386,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.9494248628616332,0.6170429587364197,0.5859574675559998,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523453116416932,0.6236330270767212,0.4364227652549743,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034229278564453,0.3755553662776947,0.3593379259109497,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.689957857131958,0.2349328994750976,1.0770001411437988,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560912728309631,0.387580543756485,0.387580543756485,1.0,1.0,-3.437497854232788,1.000258207321167,2.437239646911621,0.2236494570970535,0.902747631072998,0.902747631072998,0.0,206.21536254882807,214.0,47750.02734375,0.0,3525.61865234375,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858294129371644,1.0,0.0,0.0,3.6533496379852295,3.653373718261719,8.905857953322993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.392578125,0.0,1535.6258544921875,1895.4371337890625,0.0,4179.185546875,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475871682167053,0.4453646242618561,0.4036974906921386,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.9494248628616332,0.6170429587364197,0.5859574675559998,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523453116416932,0.6236330270767212,0.4364227652549743,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034229278564453,0.3755553662776947,0.3593379259109497,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.689957857131958,0.2349328994750976,1.0770001411437988,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560912728309631,0.387580543756485,0.387580543756485,1.0,1.0,-3.437497854232788,1.000258207321167,2.437239646911621,0.2236494570970535,0.902747631072998,0.902747631072998,0.0,206.21536254882807,214.0,47750.02734375,0.0,3525.61865234375,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858294129371644,1.0,0.0,0.0,3.6533496379852295,3.653373718261719,8.905857953322993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.392578125,0.0,1535.6258544921875,1895.4371337890625,0.0,4179.185546875,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441029787063599,0.444100558757782,0.4030922055244446,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.945119857788086,0.6159816980361938,0.5855038166046143,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.950879693031311,0.6275969743728638,0.4395767748355865,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006725311279297,0.3756798803806305,0.3598413169384002,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321865081787,0.2349826246500015,1.078648567199707,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583969593048096,0.386750727891922,0.386750727891922,1.0,1.0,-3.442617654800415,0.9995392560958862,2.4430785179138184,0.2219231724739074,0.9013940095901488,0.9013940095901488,0.0,209.43670654296875,217.0,48915.12890625,0.0,3556.762939453125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968835711479188,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1611328125,0.0,1539.20849609375,1895.4371337890625,0.0,4273.66552734375,0.906516134738922,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441029787063599,0.444100558757782,0.4030922055244446,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.945119857788086,0.6159816980361938,0.5855038166046143,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.950879693031311,0.6275969743728638,0.4395767748355865,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006725311279297,0.3756798803806305,0.3598413169384002,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875321865081787,0.2349826246500015,1.078648567199707,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583969593048096,0.386750727891922,0.386750727891922,1.0,1.0,-3.442617654800415,0.9995392560958862,2.4430785179138184,0.2219231724739074,0.9013940095901488,0.9013940095901488,0.0,209.43670654296875,217.0,48915.12890625,0.0,3556.762939453125,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968835711479188,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1611328125,0.0,1539.20849609375,1895.4371337890625,0.0,4273.66552734375,0.906516134738922,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385334610939026,0.4416528344154358,0.4012790322303772,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.9381058812141418,0.6135583519935608,0.5836774110794067,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468417763710022,0.6303359866142273,0.4417625665664673,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958620190620422,0.3748618364334106,0.3594391644001007,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831810474395752,0.2342974692583084,1.07716703414917,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600459218025208,0.3859208822250366,0.3859208822250366,1.0,1.0,-3.438612461090088,0.9957315325737,2.4428811073303223,0.2191046774387359,0.897392213344574,0.897392213344574,0.0,213.6822509765625,220.0,49990.17578125,0.0,3572.126708984375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650255680084229,3.6502797603607178,8.890780236470164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6474609375,0.0,1534.679443359375,1895.4371337890625,0.0,4300.0,0.905430555343628,1.0,0.0,3.0,1.0,0.0
